Time,Tankdruk,Verdampingsdruk,Verdampingstemperatuur,Condensatiedruk,Condensatietemperatuur,VerdamperFAN sturing,FDVerdamperInterval,VerdamperFAN MODE Control,FDVerdamperFanPulsenNodig,FDVerdamperFanPulsen,FDCondensorInterval,CondensorFAN MODE Control,CondensorFAN sturing,FDCondensorPulsen,FDCondensorPulsenNodig,Gewicht Opslagtank,Compessor,S1 Lekken,S1 Bijvullen,S2 Start,LekkenVullen MODE Control,Alarm State,Cel Temperatuur,Verwarming Interval,Verwarming MODE Control,Verwarming sturing,Verwarming PulsenNodig,Verwarming sturing PWM1,Verwarming Pulsen,Stuurstroom,OFF Koel ON Vries,Gewicht Target,Vloeistofklep dicht,HD Overstortklep,FD Bijvullen,Bijvullen Actief,Lekken Actief,Reset,FDlekkkenInterval,FDlekkkenPulsenNodig,FDlekkkenPulsen,FD Lekken aktief,FD Lekken Klaar,FD Bijvullen aktief,Deurschakelaar,Deurcilinder,Deurmagneet,CondensorSchuif Interval,Condensor schuif,CondensorSchuif MODE Control,CondensorSchuif PulsenNodig,CondensorSchuif Pulsen,Seconden Aan Pulse (sec),Seconden Uit Pulse,Capaciteit_Regeling,label,Verdamperblokade
2025-06-04 13:21:30,7.2,1.3,-26.6,15.3,35.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:21:45,7.2,1.7,-23.0,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:22:00,7.2,1.9,-21.7,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:22:15,7.2,1.2,-27.6,16.0,36.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:22:30,7.3,0.9,-31.8,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:22:45,7.3,0.7,-34.2,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:23:00,7.3,0.8,-33.1,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:23:15,7.3,0.9,-32.1,15.8,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:23:30,7.3,0.9,-31.5,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:23:45,7.3,1.0,-31.0,16.5,38.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,26.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:24:00,7.3,1.0,-30.3,16.4,37.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,22.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:24:15,7.3,1.1,-29.6,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:24:30,7.4,1.1,-29.2,16.4,37.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,22.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:24:45,7.4,1.1,-29.5,16.5,38.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,27.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:25:00,7.4,1.1,-29.3,16.4,37.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,22.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:25:15,7.4,1.1,-29.1,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:25:30,7.4,1.1,-29.3,16.4,37.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,22.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:25:45,7.4,1.0,-29.9,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:26:00,7.4,1.0,-30.5,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:26:15,7.5,1.0,-31.0,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:26:30,7.5,0.9,-31.2,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,16.2,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:26:45,7.5,0.9,-31.9,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:27:00,7.5,0.9,-31.9,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:27:15,7.5,0.9,-32.1,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:27:30,7.5,0.8,-32.5,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:27:45,7.5,0.8,-32.9,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:28:00,7.6,0.8,-33.1,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:28:15,7.6,0.8,-33.3,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:28:30,7.6,1.0,-30.7,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:28:45,7.6,1.1,-29.6,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:29:00,7.6,1.1,-28.8,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:29:15,7.6,1.2,-28.4,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:29:30,7.7,1.2,-27.8,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:29:45,7.7,1.3,-26.9,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:30:00,7.7,1.3,-26.8,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:30:15,7.7,1.4,-26.1,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:30:30,7.7,1.4,-25.8,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:30:45,7.7,1.4,-25.6,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:31:00,7.7,1.5,-25.3,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:31:15,7.7,1.5,-24.9,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:31:30,7.7,1.6,-24.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:31:45,7.7,1.6,-24.2,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:32:00,7.7,1.6,-24.3,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:32:15,7.7,1.6,-23.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:32:30,7.7,1.6,-23.9,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:32:45,7.7,1.7,-23.3,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:33:00,7.7,1.7,-23.4,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:33:15,7.7,1.7,-23.1,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:33:30,7.7,1.7,-22.9,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:33:45,7.8,1.7,-22.8,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:34:00,7.8,1.0,-31.0,15.9,36.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:34:15,7.8,0.7,-34.3,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:34:30,7.8,0.8,-33.5,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:34:45,7.8,0.8,-33.3,15.8,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:35:00,7.8,0.8,-32.4,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:35:15,7.8,0.9,-31.4,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:35:30,7.8,0.9,-31.0,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:35:45,7.8,1.0,-30.5,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:36:00,7.8,1.0,-30.6,16.4,37.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,22.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:36:15,7.8,1.0,-30.5,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,21.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:36:30,7.8,1.0,-30.4,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:36:45,7.8,1.0,-30.1,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:37:00,7.8,1.0,-30.0,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,16.2,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:37:15,7.9,1.0,-30.7,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,21.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:37:30,7.9,1.0,-31.0,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:37:45,7.9,0.9,-31.8,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:38:00,7.9,0.8,-32.3,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:38:15,7.9,0.8,-32.8,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:38:30,7.9,0.8,-33.2,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:38:45,7.9,0.8,-33.5,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:39:00,7.9,0.7,-33.9,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:39:15,7.9,0.7,-34.0,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:39:30,7.9,1.0,-30.9,15.3,35.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:39:45,7.9,1.0,-30.0,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:40:00,7.9,1.1,-29.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:40:15,7.9,1.2,-28.3,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:40:30,7.9,1.2,-27.8,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:40:45,8.0,1.3,-27.4,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:41:00,8.0,1.3,-26.9,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:41:15,8.0,1.3,-26.6,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:41:30,8.0,1.4,-26.0,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:41:45,8.0,1.5,-25.5,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:42:00,8.0,1.5,-25.1,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:42:15,8.0,1.5,-24.9,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:42:30,8.0,1.5,-24.9,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:42:45,8.0,1.5,-24.6,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:43:00,8.0,1.6,-24.1,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:43:15,8.0,1.6,-24.2,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:43:30,8.0,1.6,-23.7,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:43:45,8.0,1.6,-23.9,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:44:00,8.0,1.6,-23.6,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:44:15,8.0,1.7,-23.1,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:44:30,8.0,1.7,-23.1,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:44:45,8.0,1.7,-22.8,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:45:00,8.0,1.7,-23.0,14.5,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:45:15,8.0,0.9,-31.4,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:45:30,8.0,0.7,-34.5,15.4,35.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:45:45,8.0,0.7,-33.8,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:46:00,8.0,0.8,-32.9,15.5,35.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:46:15,8.0,0.8,-32.3,15.9,36.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:46:30,8.1,0.9,-31.2,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:46:45,8.1,1.0,-30.7,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:47:00,8.1,1.0,-30.6,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:47:15,8.1,1.0,-30.3,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,21.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:47:30,8.1,1.0,-29.9,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:47:45,8.1,1.0,-30.4,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:48:00,8.1,1.0,-30.1,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:48:15,8.1,1.0,-30.1,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:48:30,8.1,1.0,-31.0,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,21.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:48:45,8.1,0.9,-31.3,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:49:00,8.1,0.9,-31.8,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:49:15,8.1,0.8,-32.4,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,16.2,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:49:30,8.1,0.8,-32.5,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:49:45,8.1,0.8,-33.3,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:50:00,8.1,0.8,-33.4,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:50:15,8.1,0.8,-33.5,16.1,37.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,5.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:50:30,8.1,0.7,-33.7,16.1,37.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,5.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:50:45,8.1,0.9,-31.8,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:51:00,8.1,1.0,-30.3,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:51:15,8.1,1.1,-29.7,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:51:30,8.2,1.1,-29.0,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:51:45,8.2,1.2,-28.2,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:52:00,8.2,1.3,-27.5,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:52:15,8.2,1.3,-26.9,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:52:30,8.2,1.3,-26.8,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:52:45,8.2,1.4,-26.5,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:53:00,8.2,1.4,-25.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:53:15,8.2,1.4,-25.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:53:30,8.2,1.5,-25.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:53:45,8.2,1.5,-24.9,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:54:00,8.2,1.5,-24.9,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:54:15,8.2,1.6,-24.5,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:54:30,8.2,1.6,-24.5,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:54:45,8.2,1.6,-24.4,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:55:00,8.2,1.6,-24.0,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:55:15,8.2,1.6,-23.7,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:55:30,8.2,1.6,-23.8,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:55:45,8.2,1.6,-23.6,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:56:00,8.2,1.7,-23.1,14.5,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:56:15,8.2,1.7,-23.2,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:56:30,8.2,1.7,-22.8,14.5,33.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:56:45,8.2,1.3,-27.5,15.1,34.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:57:00,8.2,0.8,-32.5,15.6,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:57:15,8.2,0.7,-34.2,15.3,35.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:57:30,8.2,0.8,-33.5,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:57:45,8.2,0.8,-33.0,15.6,35.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:58:00,8.2,0.9,-31.6,15.8,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:58:15,8.2,0.9,-31.1,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:58:30,8.2,1.0,-30.9,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,21.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:58:45,8.2,1.0,-30.2,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:59:00,8.2,1.0,-30.2,16.4,37.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,22.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:59:15,8.2,1.0,-30.4,16.4,37.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,22.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:59:30,8.2,1.0,-30.1,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 13:59:45,8.2,1.0,-30.1,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,21.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:00:00,8.2,1.0,-30.3,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:00:15,8.2,1.0,-31.0,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:00:30,8.2,0.9,-32.0,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,16.2,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:00:45,8.2,0.9,-32.2,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:01:00,8.2,0.8,-32.3,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:01:15,8.3,0.8,-32.8,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:01:30,8.3,0.8,-33.5,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:01:45,8.3,0.7,-33.6,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,6.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:02:00,8.3,0.7,-33.7,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,6.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:02:15,8.3,0.7,-33.8,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,8.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:02:30,8.3,0.9,-31.0,15.2,35.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:02:45,8.3,1.0,-30.3,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:03:00,8.3,1.1,-29.3,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:03:15,8.3,1.2,-28.3,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:03:30,8.3,1.2,-27.7,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:03:45,8.3,1.3,-27.5,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:04:00,8.3,1.3,-27.1,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:04:15,8.3,1.4,-26.5,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:04:30,8.3,1.4,-26.3,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:04:45,8.3,1.4,-26.1,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:05:00,8.3,1.5,-25.5,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:05:15,8.3,1.5,-25.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:05:30,8.3,1.5,-25.2,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:05:45,8.3,1.5,-24.7,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:06:00,8.3,1.5,-24.7,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:06:15,8.3,1.6,-24.2,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
2025-06-04 14:06:30,8.3,1.6,-24.4,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,0.0,0
