Time,Tankdruk,Verdampingsdruk,Verdampingstemperatuur,Condensatiedruk,Condensatietemperatuur,VerdamperFAN sturing,FDVerdamperInterval,VerdamperFAN MODE Control,FDVerdamperFanPulsenNodig,FDVerdamperFanPulsen,FDCondensorInterval,CondensorFAN MODE Control,CondensorFAN sturing,FDCondensorPulsen,FDCondensorPulsenNodig,Gewicht Opslagtank,Compessor,S1 Lekken,S1 Bijvullen,S2 Start,LekkenVullen MODE Control,Alarm State,Cel Temperatuur,Verwarming Interval,Verwarming MODE Control,Verwarming sturing,Verwarming PulsenNodig,Verwarming sturing PWM1,Verwarming Pulsen,Stuurstroom,OFF Koel ON Vries,Gewicht Target,Vloeistofklep dicht,HD Overstortklep,FD Bijvullen,Bijvullen Actief,Lekken Actief,Reset,FDlekkkenInterval,FDlekkkenPulsenNodig,FDlekkkenPulsen,FD Lekken aktief,FD Lekken Klaar,FD Bijvullen aktief,Deurschakelaar,Deurcilinder,Deurmagneet,CondensorSchuif Interval,Condensor schuif,CondensorSchuif MODE Control,CondensorSchuif PulsenNodig,CondensorSchuif Pulsen,Seconden Aan Pulse (sec),Seconden Uit Pulse,Capaciteit_Regeling,label,Verdamperblokade
2025-06-04 15:01:30,8.6,1.6,-23.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:01:45,8.7,1.6,-23.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:02:00,8.7,1.7,-23.4,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:02:15,8.7,1.7,-23.1,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:02:30,8.7,1.7,-22.8,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:02:45,8.7,1.7,-23.0,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:03:00,8.7,1.8,-22.6,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:03:15,8.7,1.8,-22.5,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:03:30,8.7,1.8,-22.5,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:03:45,8.7,1.8,-22.1,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:04:00,8.6,1.8,-21.9,14.5,33.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:04:15,8.7,1.8,-22.1,13.6,30.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:04:30,8.7,0.9,-31.2,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:04:45,8.7,0.8,-32.5,15.6,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:05:00,8.7,0.7,-34.8,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:05:15,8.7,0.7,-34.8,15.9,36.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:05:30,8.7,0.7,-33.8,15.4,35.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:05:45,8.6,0.8,-33.3,15.6,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:06:00,8.7,0.9,-32.2,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:06:15,8.7,0.9,-32.1,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:06:30,8.7,0.9,-31.5,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:06:45,8.7,0.9,-31.1,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:07:00,8.7,0.9,-31.2,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:07:15,8.7,1.2,-28.4,15.4,35.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:07:30,8.7,1.2,-27.6,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:07:45,8.7,1.3,-26.9,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:08:00,8.7,1.4,-26.2,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:08:15,8.7,1.5,-25.3,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:08:30,8.7,1.5,-25.0,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:08:45,8.7,1.5,-25.0,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:09:00,8.7,1.5,-24.6,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:09:15,8.7,1.6,-24.1,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:09:30,8.7,1.6,-24.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:09:45,8.7,1.6,-23.6,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:10:00,8.7,1.7,-23.4,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:10:15,8.7,1.7,-23.4,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:10:30,8.7,1.7,-23.2,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:10:45,8.7,1.7,-22.9,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:11:00,8.7,1.7,-22.8,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:11:15,8.7,1.8,-22.6,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:11:30,8.7,1.7,-22.7,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:11:45,8.7,1.8,-22.3,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:12:00,8.7,1.8,-22.0,14.5,33.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:12:15,8.7,1.8,-22.2,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:12:30,8.7,1.2,-28.4,15.4,35.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:12:45,8.7,0.9,-32.0,15.8,36.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:13:00,8.7,0.7,-34.1,15.6,35.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:13:15,8.7,0.7,-34.1,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:13:30,8.7,0.7,-33.6,15.7,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:13:45,8.7,0.8,-33.4,15.5,35.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:14:00,8.7,0.8,-32.5,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:14:15,8.7,0.9,-31.7,16.0,36.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:14:30,8.7,0.9,-31.3,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:14:45,8.7,0.9,-31.2,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:15:00,8.7,0.9,-31.1,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:15:15,8.7,1.2,-28.3,15.7,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:15:30,8.7,1.3,-27.5,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:15:45,8.7,1.3,-26.9,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:16:00,8.7,1.4,-26.3,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:16:15,8.7,1.4,-25.7,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:16:30,8.7,1.5,-25.4,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:16:45,8.7,1.5,-25.0,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:17:00,8.7,1.6,-24.5,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:17:15,8.7,1.6,-24.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:17:30,8.7,1.6,-24.2,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:17:45,8.7,1.6,-23.7,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:18:00,8.7,1.7,-23.5,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:18:15,8.7,1.6,-23.6,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:18:30,8.7,1.7,-23.1,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:18:45,8.7,1.7,-23.0,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:19:00,8.7,1.7,-23.1,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:19:15,8.7,1.8,-22.5,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:19:30,8.7,1.8,-22.5,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:19:45,8.7,1.8,-22.5,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:20:00,8.7,1.8,-22.2,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:20:15,8.7,1.8,-22.2,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:20:30,8.7,1.8,-21.9,14.5,33.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:20:45,8.7,1.0,-30.0,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:21:00,8.7,0.9,-32.2,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:21:15,8.7,0.6,-35.0,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:21:30,8.7,0.7,-34.3,15.8,36.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:21:45,8.7,0.7,-34.2,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:22:00,8.7,0.8,-33.3,15.4,35.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:22:15,8.7,0.8,-32.5,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:22:30,8.7,0.9,-31.9,16.0,36.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:22:45,8.7,0.9,-31.6,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:23:00,8.7,0.9,-31.5,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:23:15,8.7,0.9,-31.0,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:23:30,8.7,1.2,-28.2,15.7,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:23:45,8.7,1.2,-27.8,15.1,34.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:24:00,8.7,1.3,-27.0,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:24:15,8.7,1.4,-26.3,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:24:30,8.7,1.4,-25.7,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:24:45,8.7,1.5,-25.5,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:25:00,8.7,1.5,-25.1,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:25:15,8.7,1.6,-24.5,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:25:30,8.7,1.6,-24.4,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:25:45,8.7,1.6,-23.9,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:26:00,8.7,1.6,-24.1,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:26:15,8.7,1.7,-23.4,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:26:30,8.7,1.6,-23.7,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:26:45,8.7,1.7,-23.3,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:27:00,8.7,1.7,-22.9,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:27:15,8.7,1.7,-23.1,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:27:30,8.7,1.8,-22.6,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:27:45,8.7,1.7,-22.8,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:28:00,8.7,1.8,-22.5,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:28:15,8.7,1.8,-22.2,14.5,33.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:28:30,8.7,1.8,-22.0,14.5,33.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:28:45,8.7,1.8,-22.2,14.5,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:29:00,8.7,1.1,-29.2,15.5,35.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:29:15,8.7,0.9,-31.6,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:29:30,8.7,0.7,-34.6,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:29:45,8.7,0.7,-34.6,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:30:00,8.7,0.7,-34.1,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:30:15,8.7,0.8,-33.3,15.5,35.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:30:30,8.7,0.8,-32.8,15.8,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:30:45,8.7,0.8,-32.3,16.1,37.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,5.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:31:00,8.7,0.9,-31.5,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:31:15,8.7,0.9,-31.3,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,16.2,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:31:30,8.7,0.9,-31.2,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,3.0,3
2025-06-04 15:31:45,8.8,1.2,-28.5,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:32:00,8.7,1.2,-27.6,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:32:15,8.7,1.3,-26.7,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:32:30,8.8,1.4,-26.3,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:32:45,8.8,1.4,-25.8,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:33:00,8.8,1.4,-25.6,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:33:15,8.8,1.5,-25.1,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:33:30,8.8,1.5,-24.9,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:33:45,8.8,1.6,-24.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:34:00,8.8,1.6,-24.1,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:34:15,8.8,1.6,-23.7,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:34:30,8.8,1.6,-23.6,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:34:45,8.8,1.6,-23.7,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:35:00,8.8,1.7,-23.4,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:35:15,8.8,1.7,-23.3,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:35:30,8.8,1.7,-23.1,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:35:45,8.8,1.7,-22.9,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:36:00,8.8,1.8,-22.6,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:36:15,8.8,1.8,-22.4,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:36:30,8.8,1.8,-22.3,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:36:45,8.8,1.8,-22.2,14.5,33.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:37:00,8.8,1.8,-22.2,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,3
2025-06-04 15:37:15,8.8,1.4,-25.9,15.1,34.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:37:30,8.8,0.9,-31.3,15.8,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:37:45,8.7,0.8,-33.1,15.5,35.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:38:00,8.8,0.7,-34.7,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:38:15,8.8,0.7,-34.6,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:38:30,8.8,0.8,-33.3,15.4,35.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:38:45,8.8,0.8,-32.8,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:39:00,8.8,0.8,-32.3,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:39:15,8.8,0.9,-32.0,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:39:30,8.8,0.9,-31.2,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:39:45,8.8,0.9,-31.3,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:40:00,8.8,0.9,-31.2,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:40:15,8.8,1.2,-28.0,15.2,34.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,On,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,3
2025-06-04 15:45:30,8.8,1.1,-28.8,15.4,35.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:45:45,8.9,1.2,-27.8,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:46:00,8.9,1.3,-26.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:46:15,8.8,1.4,-26.3,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:46:30,8.8,1.4,-26.0,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:46:45,8.9,1.5,-25.2,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:47:00,8.9,1.5,-24.9,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:47:15,8.9,1.5,-24.9,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:47:30,8.9,1.6,-24.4,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:47:45,8.9,1.6,-24.1,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:48:00,8.9,1.6,-23.9,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:48:15,8.9,1.6,-23.8,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:48:30,8.9,1.6,-23.8,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:48:45,8.9,1.7,-23.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:49:00,8.9,1.7,-23.4,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:49:15,8.9,1.7,-23.2,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:49:30,8.9,1.7,-23.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:49:45,8.9,1.7,-22.9,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:50:00,8.9,1.7,-22.8,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:50:15,8.9,1.8,-22.5,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:50:30,8.9,0.9,-31.3,15.8,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:50:45,8.9,0.7,-33.7,15.6,35.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:51:00,8.9,0.6,-34.9,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:51:15,8.9,0.7,-34.1,15.8,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:51:30,8.9,0.8,-33.3,15.7,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
