Time,Tankdruk,Verdampingsdruk,Verdampingstemperatuur,Condensatiedruk,Condensatietemperatuur,VerdamperFAN sturing,FDVerdamperInterval,VerdamperFAN MODE Control,FDVerdamperFanPulsenNodig,FDVerdamperFanPulsen,FDCondensorInterval,CondensorFAN MODE Control,CondensorFAN sturing,FDCondensorPulsen,FDCondensorPulsenNodig,Gewicht Opslagtank,Compessor,S1 Lekken,S1 Bijvullen,S2 Start,LekkenVullen MODE Control,Alarm State,Cel Temperatuur,Verwarming Interval,Verwarming MODE Control,Verwarming sturing,Verwarming PulsenNodig,Verwarming sturing PWM1,Verwarming Pulsen,Stuurstroom,OFF Koel ON Vries,Gewicht Target,Vloeistofklep dicht,HD Overstortklep,FD Bijvullen,Bijvullen Actief,Lekken Actief,Reset,FDlekkkenInterval,FDlekkkenPulsenNodig,FDlekkkenPulsen,FD Lekken aktief,FD Lekken Klaar,FD Bijvullen aktief,Deurschakelaar,Deurcilinder,Deurmagneet,CondensorSchuif Interval,Condensor schuif,CondensorSchuif MODE Control,CondensorSchuif PulsenNodig,CondensorSchuif Pulsen,Seconden Aan Pulse (sec),Seconden Uit Pulse,Capaciteit_Regeling,label,Verdamperblokade
2025-06-04 15:51:45,8.9,0.8,-32.3,16.0,36.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,2.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:52:00,8.9,0.9,-31.9,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:52:15,8.9,0.9,-31.4,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:52:30,8.9,0.9,-31.1,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:52:45,8.9,1.0,-30.7,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:53:00,8.9,1.0,-30.3,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:53:15,8.9,1.1,-29.2,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.4,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:53:30,8.9,1.2,-27.6,15.3,35.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:53:45,8.9,1.4,-26.5,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:54:00,8.9,1.4,-26.2,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:54:15,8.9,1.5,-25.4,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:54:30,8.9,1.5,-25.3,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:54:45,8.9,1.5,-24.6,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:55:00,8.9,1.6,-24.5,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:55:15,8.9,1.6,-24.3,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:55:30,8.9,1.6,-23.8,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:55:45,8.9,1.6,-23.9,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:56:00,8.9,1.7,-23.3,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:56:15,8.9,1.7,-23.4,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:56:30,8.9,1.7,-22.9,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:56:45,8.9,1.7,-23.1,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:57:00,8.9,1.8,-22.6,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:57:15,8.9,1.7,-22.8,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:57:30,8.9,1.8,-22.3,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:57:45,8.9,1.8,-22.3,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:58:00,8.9,1.8,-22.3,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:58:15,8.9,1.8,-22.2,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:58:30,8.9,1.8,-22.0,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:58:45,8.9,1.2,-28.1,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:59:00,8.9,0.9,-31.4,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:59:15,8.9,0.7,-33.8,15.8,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:59:30,8.9,0.6,-35.1,16.0,37.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,4.2,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 15:59:45,8.9,0.7,-34.8,16.0,36.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:00:00,8.9,0.7,-33.9,15.6,35.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:00:15,8.9,0.8,-33.1,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:00:30,8.9,0.9,-32.2,16.0,36.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:00:45,8.9,0.9,-32.1,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:01:00,8.9,0.9,-31.4,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:01:15,8.9,0.9,-31.1,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:01:30,8.9,1.0,-30.6,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:01:45,8.9,1.2,-28.2,15.2,34.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:02:00,8.9,1.3,-27.1,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:02:15,8.9,1.4,-26.3,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:02:30,8.9,1.4,-25.7,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:02:45,8.9,1.5,-25.3,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:03:00,8.9,1.5,-25.2,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:03:15,8.9,1.5,-24.8,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:03:30,8.9,1.6,-24.2,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:03:45,8.9,1.6,-24.2,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:04:00,8.9,1.6,-24.1,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:04:15,8.9,1.6,-23.6,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:04:30,8.9,1.6,-23.6,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:04:45,8.9,1.7,-23.4,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:05:00,8.9,1.7,-23.1,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:05:15,8.9,1.7,-23.0,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:05:30,8.9,1.7,-22.8,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:05:45,8.9,1.7,-22.8,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:06:00,8.9,1.7,-22.8,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:06:15,8.9,1.8,-22.3,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:06:30,8.9,1.8,-22.2,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:06:45,8.9,1.8,-22.3,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:07:00,8.9,1.8,-22.2,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:07:15,8.9,0.9,-31.0,15.9,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:07:30,8.9,0.8,-32.8,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:07:45,8.9,0.7,-34.3,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:08:00,8.9,0.7,-33.6,15.9,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:08:15,8.9,0.8,-33.0,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:08:30,8.9,0.8,-32.4,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:08:45,8.9,0.9,-31.6,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:09:00,8.9,0.9,-31.0,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:09:15,8.9,0.9,-31.2,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:09:30,8.9,1.0,-30.5,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:09:45,8.9,1.0,-31.0,16.4,37.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,22.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:10:00,8.9,1.2,-27.8,15.2,34.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:10:15,8.9,1.3,-27.0,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:10:30,8.9,1.4,-26.5,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:10:45,8.9,1.4,-26.1,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:11:00,8.9,1.5,-25.4,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:11:15,8.9,1.5,-24.9,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:11:30,8.9,1.5,-24.6,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:11:45,8.9,1.6,-24.3,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:12:00,8.9,1.6,-24.0,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:12:15,8.9,1.6,-23.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:12:30,9.0,1.6,-23.6,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:12:45,8.9,1.7,-23.4,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:13:00,8.9,1.7,-23.4,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:13:15,9.0,1.7,-23.3,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:13:30,8.9,1.7,-22.9,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:13:45,8.9,1.7,-23.1,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:14:00,8.9,1.8,-22.5,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:14:15,8.9,1.7,-22.7,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:14:30,9.0,1.8,-22.3,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:14:45,8.9,1.8,-22.5,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:15:00,8.9,1.8,-22.1,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:15:15,9.0,1.8,-22.2,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:15:30,8.9,1.6,-24.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:15:45,9.0,0.9,-31.4,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:16:00,8.9,0.8,-32.7,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:16:15,8.9,0.7,-34.8,15.8,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:16:30,8.9,0.7,-34.5,15.8,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:16:45,8.9,0.7,-33.8,15.5,35.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:17:00,9.0,0.8,-33.2,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:17:15,9.0,0.8,-32.4,15.9,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:17:30,8.9,0.9,-31.9,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:17:45,8.9,0.9,-31.4,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:18:00,8.9,0.9,-31.1,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:18:15,8.9,0.9,-31.1,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:18:30,8.9,1.2,-28.1,15.2,35.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:18:45,9.0,1.3,-27.2,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:19:00,9.0,1.4,-26.3,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:19:15,9.0,1.4,-25.8,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:19:30,8.9,1.5,-25.4,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:19:45,9.0,1.5,-25.0,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:20:00,9.0,1.5,-24.8,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:20:15,9.0,1.5,-24.6,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:20:30,9.0,1.6,-24.5,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:20:45,9.0,1.6,-24.0,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:21:00,9.0,1.6,-23.8,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:21:15,9.0,1.6,-23.7,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:21:30,9.0,1.6,-23.6,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:21:45,9.0,1.7,-23.2,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:22:00,9.0,1.7,-22.9,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:22:15,9.0,1.7,-22.8,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:22:30,9.0,1.7,-22.9,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:22:45,9.0,1.7,-22.8,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:23:00,9.0,1.8,-22.5,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:23:15,9.0,1.8,-22.4,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:23:30,9.0,1.8,-22.3,14.5,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:23:45,9.0,1.8,-22.1,14.5,33.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:24:00,9.0,1.4,-26.3,15.1,34.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:24:15,9.0,0.9,-31.4,15.8,36.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:24:30,8.9,0.7,-33.7,15.5,35.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:24:45,9.0,0.7,-34.2,15.8,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:25:00,9.0,0.8,-33.2,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:25:15,9.0,0.8,-33.0,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:25:30,9.0,0.9,-31.9,15.9,36.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:25:45,9.0,0.9,-31.7,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:26:00,9.0,0.9,-31.3,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:26:15,9.0,1.0,-30.8,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:26:30,9.0,1.0,-30.9,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:26:45,9.0,1.2,-28.7,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:27:00,9.0,1.2,-27.6,15.2,34.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:27:15,9.0,1.3,-26.6,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:27:30,9.0,1.4,-25.9,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:27:45,9.0,1.4,-25.7,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:28:00,9.0,1.5,-25.3,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:28:15,9.0,1.5,-24.9,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:28:30,9.0,1.6,-24.4,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:28:45,9.0,1.6,-24.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:29:00,9.0,1.6,-24.0,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:29:15,9.0,1.6,-23.7,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:29:30,9.0,1.7,-23.4,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:29:45,9.0,1.7,-23.5,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:30:00,9.0,1.7,-23.3,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:30:15,9.0,1.7,-23.2,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:30:30,9.0,1.7,-23.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:30:45,9.0,1.7,-22.8,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:31:00,9.0,1.7,-22.8,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:31:15,9.0,1.8,-22.6,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:31:30,9.0,1.8,-22.5,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:31:45,9.0,1.8,-22.4,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:32:00,9.0,1.8,-22.2,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:32:15,9.0,1.8,-22.0,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:32:30,9.0,1.4,-26.4,15.2,34.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:32:45,9.0,1.0,-31.0,15.8,36.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:33:00,9.0,0.8,-32.5,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:33:15,9.0,0.7,-34.5,15.8,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:33:30,9.0,0.7,-34.2,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:33:45,9.0,0.7,-33.6,15.5,35.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:34:00,9.0,0.8,-33.0,15.6,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:34:15,9.0,0.9,-32.2,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:34:30,9.0,0.9,-31.8,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:34:45,9.0,0.9,-31.8,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:35:00,9.0,0.9,-31.6,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:35:15,9.0,1.0,-30.1,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.4,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:35:30,9.0,1.2,-28.1,15.2,34.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:35:45,9.0,1.3,-27.0,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:36:00,9.0,1.4,-26.3,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:36:15,9.0,1.4,-26.1,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:36:30,9.0,1.5,-25.3,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:36:45,9.0,1.5,-25.2,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
