Time,Tankdruk,Verdampingsdruk,Verdampingstemperatuur,Condensatiedruk,Condensatietemperatuur,VerdamperFAN sturing,FDVerdamperInterval,VerdamperFAN MODE Control,FDVerdamperFanPulsenNodig,FDVerdamperFanPulsen,FDCondensorInterval,CondensorFAN MODE Control,CondensorFAN sturing,FDCondensorPulsen,FDCondensorPulsenNodig,Gewicht Opslagtank,Compessor,S1 Lekken,S1 Bijvullen,S2 Start,LekkenVullen MODE Control,Alarm State,Cel Temperatuur,Verwarming Interval,Verwarming MODE Control,Verwarming sturing,Verwarming PulsenNodig,Verwarming sturing PWM1,Verwarming Pulsen,Stuurstroom,OFF Koel ON Vries,Gewicht Target,Vloeistofklep dicht,HD Overstortklep,FD Bijvullen,Bijvullen Actief,Lekken Actief,Reset,FDlekkkenInterval,FDlekkkenPulsenNodig,FDlekkkenPulsen,FD Lekken aktief,FD Lekken Klaar,FD Bijvullen aktief,Deurschakelaar,Deurcilinder,Deurmagneet,CondensorSchuif Interval,Condensor schuif,CondensorSchuif MODE Control,CondensorSchuif PulsenNodig,CondensorSchuif Pulsen,Seconden Aan Pulse (sec),Seconden Uit Pulse,Capaciteit_Regeling,label,Verdamperblokade
2025-06-04 16:37:00,9.0,1.5,-24.9,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:37:15,9.0,1.6,-24.4,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:37:30,9.0,1.6,-24.2,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:37:45,9.0,1.6,-24.1,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:38:00,9.0,1.6,-23.7,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,4.0,4
2025-06-04 16:38:15,9.0,1.7,-23.4,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:38:30,9.0,1.7,-23.2,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:38:45,9.0,1.7,-23.2,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:39:00,9.0,1.7,-23.1,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:39:15,9.0,1.7,-23.1,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:39:30,9.0,1.7,-23.0,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:39:45,9.0,1.7,-22.8,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:40:00,9.0,1.8,-22.5,14.5,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:40:15,9.0,1.8,-22.6,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:40:30,9.0,1.8,-22.3,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:40:45,9.0,1.8,-22.2,14.5,33.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:41:00,9.0,1.8,-22.1,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:41:15,9.0,0.9,-31.4,15.9,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:41:30,9.0,0.7,-33.7,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:41:45,9.0,0.7,-34.2,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:42:00,9.0,0.8,-33.5,15.8,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:42:15,9.0,0.8,-33.0,15.5,35.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:42:30,9.0,0.8,-32.3,15.9,36.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:42:45,9.0,0.9,-32.0,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,11.8,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:43:00,9.0,0.9,-31.1,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,14.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:43:15,9.0,1.0,-30.9,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:43:30,9.0,0.9,-31.0,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:43:45,9.0,1.1,-29.7,16.2,37.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,10.7,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,,4
2025-06-04 16:50:45,9.1,1.0,-30.0,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.4,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:51:00,9.1,1.2,-28.2,15.2,34.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:51:15,9.1,1.3,-27.5,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:51:30,9.1,1.3,-26.7,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:51:45,9.1,1.4,-26.0,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:52:00,9.1,1.5,-25.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:52:15,9.1,1.5,-25.2,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:52:30,9.1,1.5,-25.0,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:52:45,9.1,1.5,-24.6,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:53:00,9.1,1.6,-24.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:53:15,9.1,1.6,-24.3,15.0,34.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:53:30,9.1,1.6,-23.9,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:53:45,9.1,1.7,-23.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:54:00,9.1,1.7,-23.4,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:54:15,9.1,1.7,-23.4,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:54:30,9.1,1.7,-23.1,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:54:45,9.1,1.7,-22.8,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:55:00,9.1,1.8,-22.6,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:55:15,9.1,1.7,-22.7,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:55:30,9.1,1.7,-22.7,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:55:45,9.1,1.8,-22.4,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:56:00,9.1,1.3,-26.7,15.3,35.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:56:15,9.1,0.9,-31.2,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:56:30,9.1,0.7,-34.3,15.5,35.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:56:45,9.1,0.7,-34.6,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:57:00,9.1,0.7,-33.8,15.6,35.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:57:15,9.1,0.8,-32.9,15.7,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:57:30,9.1,0.9,-32.2,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:57:45,9.1,0.9,-31.7,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,16.2,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:58:00,9.1,0.9,-31.2,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,17.3,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:58:15,9.1,0.9,-31.1,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:58:30,9.1,1.0,-30.6,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,16.2,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:58:45,9.1,1.1,-29.8,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:59:00,9.1,1.3,-27.2,15.1,34.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:59:15,9.1,1.3,-26.6,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:59:30,9.1,1.4,-25.9,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 16:59:45,9.1,1.4,-25.6,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:00:00,9.1,1.5,-25.2,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:00:15,9.1,1.5,-24.9,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:00:30,9.1,1.5,-24.6,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:00:45,9.1,1.6,-24.3,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:01:00,9.1,1.6,-24.0,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:01:15,9.1,1.6,-23.7,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:01:30,9.1,1.7,-23.5,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:01:45,9.1,1.7,-23.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:02:00,9.1,1.7,-23.4,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:02:15,9.1,1.7,-23.1,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:02:30,9.1,1.7,-22.9,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:02:45,9.1,1.7,-22.7,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:03:00,9.1,1.7,-22.8,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:03:15,9.1,1.7,-22.7,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:03:30,9.1,1.8,-22.4,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:03:45,9.1,1.8,-22.1,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:04:00,9.1,1.8,-22.1,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:04:15,9.1,1.8,-22.0,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:04:30,9.1,1.0,-30.7,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:04:45,9.1,0.9,-32.1,15.8,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:05:00,9.1,0.6,-34.9,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:05:15,9.1,0.7,-34.3,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:05:30,9.1,0.7,-33.8,15.8,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:05:45,9.1,0.8,-33.2,15.5,35.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:06:00,9.1,0.8,-32.4,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:06:15,9.1,0.9,-32.0,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,7.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:06:30,9.1,0.9,-31.8,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:06:45,9.1,0.9,-31.0,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:07:00,9.1,0.9,-31.1,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:07:15,9.1,1.2,-28.2,15.5,35.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:07:30,9.1,1.3,-27.0,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:07:45,9.1,1.3,-26.8,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:08:00,9.1,1.4,-26.0,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:08:15,9.1,1.4,-25.6,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:08:30,9.1,1.5,-25.3,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:08:45,9.1,1.5,-24.8,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:09:00,9.1,1.6,-24.3,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:09:15,9.2,1.6,-24.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:09:30,9.2,1.6,-23.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:09:45,9.2,1.6,-23.8,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:10:00,9.2,1.6,-23.7,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:10:15,9.2,1.7,-23.5,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:10:30,9.2,1.7,-23.2,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:10:45,9.2,1.7,-23.0,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:11:00,9.2,1.7,-23.1,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:11:15,9.2,1.7,-23.0,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:11:30,9.2,1.7,-22.8,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:11:45,9.2,1.7,-22.7,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:12:00,9.1,1.8,-22.5,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:12:15,9.2,1.8,-22.4,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:12:30,9.2,1.8,-22.2,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:12:45,9.2,1.8,-22.1,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:13:00,9.2,1.0,-30.9,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:13:15,9.2,0.9,-32.0,15.6,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:13:30,9.2,0.7,-34.5,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:13:45,9.2,0.7,-33.8,15.8,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:14:00,9.2,0.8,-33.1,15.5,35.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:14:15,9.2,0.8,-32.4,15.7,36.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:14:30,9.2,0.9,-32.1,16.1,37.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,6.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:14:45,9.2,0.9,-31.6,16.3,37.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,18.4,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:15:00,9.2,0.9,-31.3,16.3,37.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,19.5,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:15:15,9.2,1.0,-30.7,16.3,37.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,15.1,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:15:30,9.2,1.0,-30.8,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,21.7,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:15:45,9.2,1.2,-27.9,15.3,35.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:16:00,9.2,1.3,-27.1,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:16:15,9.2,1.4,-26.4,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:16:30,9.2,1.4,-25.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:16:45,9.2,1.5,-25.3,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:17:00,9.2,1.5,-24.9,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:17:15,9.2,1.5,-24.6,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:17:30,9.2,1.6,-24.3,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:17:45,9.2,1.6,-24.0,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:18:00,9.2,1.6,-23.8,14.8,33.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:18:15,9.2,1.7,-23.5,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:18:30,9.2,1.7,-23.4,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:18:45,9.2,1.7,-23.1,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:19:00,9.2,1.7,-23.0,14.7,33.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:19:15,9.2,1.7,-22.9,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:19:30,9.2,1.7,-22.8,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:19:45,9.2,1.7,-22.7,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:20:00,9.2,1.8,-22.3,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:20:15,9.2,1.8,-22.2,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:20:30,9.2,1.8,-22.2,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.4,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:20:45,9.2,1.8,-21.9,14.5,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:21:00,9.2,1.8,-22.0,14.6,33.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:21:15,9.2,1.8,-21.9,14.6,33.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:21:30,9.2,1.2,-28.3,15.5,35.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:21:45,9.2,0.9,-31.5,15.8,36.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-15.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:22:00,9.2,0.7,-33.7,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:22:15,9.2,0.6,-35.0,15.9,36.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:22:30,9.2,0.7,-34.3,15.8,36.3,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:22:45,9.2,0.7,-33.7,15.5,35.5,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:23:00,9.2,0.8,-33.0,15.7,36.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:23:15,9.2,0.9,-32.1,15.9,36.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:23:30,9.2,0.9,-31.5,16.1,37.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,9.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:23:45,9.2,0.9,-31.5,16.4,37.8,0.0,0.0,0.0,0.0,0.0,0.0,1.0,20.6,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:24:00,9.2,1.0,-30.9,16.2,37.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,12.9,0.0,0.0,0.1,On,Off,Off,Off,0.0,-214748364.8,-17.3,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:24:15,9.2,1.2,-28.4,15.7,36.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:24:30,9.2,1.3,-27.2,15.0,34.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:24:45,9.2,1.3,-26.6,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:25:00,9.2,1.4,-26.0,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:25:15,9.2,1.5,-25.5,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:25:30,9.2,1.5,-25.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:25:45,9.2,1.5,-24.9,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:26:00,9.2,1.5,-24.9,14.9,34.2,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-18.0,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:26:15,9.2,1.6,-24.1,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:26:30,9.2,1.6,-24.2,14.9,34.1,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:26:45,9.2,1.6,-23.8,14.8,33.9,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.7,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:27:00,9.2,1.7,-23.4,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:27:15,9.2,1.6,-23.7,14.9,34.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.5,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:27:30,9.2,1.7,-23.1,14.7,33.6,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:27:45,9.2,1.7,-23.1,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.2,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:28:00,9.2,1.7,-23.1,14.8,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-17.1,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:28:15,9.2,1.8,-22.6,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.9,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:28:30,9.2,1.7,-22.8,14.7,33.7,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.8,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
2025-06-04 17:28:45,9.2,1.8,-22.5,14.6,33.4,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.1,Off,Off,Off,Off,0.0,-214748364.8,-16.6,28.5,4.0,0.0,20.0,0.0,20.0,On,On,0.0,Off,Off,Off,Off,Off,Off,25.7,5.0,0.0,Off,Off,Off,On,Off,Off,0.0,100.0,0.0,0.0,0.0,2.0,1:00,Off,5.0,5
