Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-02 00:00:00,-2.6,3.6,29.6,27.9,16.3,22.0,150.0,0.0,2
2023-05-02 00:01:00,0.0,-2.6,39.6,29.7,11.2,22.2,750.0,0.0,5
2023-05-02 00:02:00,0.4,0.0,41.8,29.4,10.0,22.2,100.0,0.0,8
2023-05-02 00:03:00,1.1,0.4,39.6,28.7,10.3,22.0,50.0,0.0,11
2023-05-02 00:04:00,1.5,1.1,36.9,28.1,11.2,22.2,100.0,0.0,14
2023-05-02 00:05:00,1.7,1.5,34.5,27.7,12.0,22.2,0.0,0.0,17
2023-05-02 00:06:00,2.0,1.7,32.6,27.3,12.8,22.1,100.0,0.0,20
2023-05-02 00:07:00,2.4,2.0,31.0,27.2,13.6,22.2,50.0,0.0,23
2023-05-02 00:08:00,2.5,2.4,30.0,27.0,14.3,22.1,100.0,0.0,26
2023-05-02 00:09:00,2.7,2.5,29.2,26.7,14.7,22.0,50.0,0.0,29
2023-05-02 00:10:00,2.9,2.7,28.3,26.6,15.3,22.0,100.0,0.0,32
2023-05-02 00:11:00,3.1,2.9,27.6,26.4,15.9,22.1,50.0,0.0,34
2023-05-02 00:12:00,3.4,3.1,27.1,26.1,16.2,22.1,100.0,0.0,37
2023-05-02 00:13:00,3.3,3.4,26.7,26.0,16.7,22.1,50.0,0.0,40
2023-05-02 00:14:00,-1.9,3.3,27.0,26.2,16.8,22.4,100.0,0.0,42
2023-05-02 00:15:00,0.4,-1.9,36.5,29.3,12.6,22.0,650.0,0.0,45
2023-05-02 00:16:00,0.3,0.4,41.8,29.6,10.2,22.1,300.0,0.0,48
2023-05-02 00:17:00,0.8,0.3,40.7,28.9,10.3,22.2,100.0,0.0,50
2023-05-02 00:18:00,1.4,0.8,38.1,28.3,10.9,22.2,50.0,0.0,53
2023-05-02 00:19:00,1.7,1.4,35.3,27.9,11.7,22.1,100.0,0.0,56
2023-05-02 00:20:00,2.0,1.7,33.3,27.6,12.5,22.1,50.0,0.0,59
2023-05-02 00:21:00,2.2,2.0,31.7,27.3,13.2,22.2,100.0,0.0,62
2023-05-02 00:22:00,2.4,2.2,30.4,27.2,14.0,22.1,50.0,0.0,65
2023-05-02 00:23:00,2.8,2.4,29.4,27.0,14.7,22.1,100.0,0.0,68
2023-05-02 00:24:00,3.0,2.8,28.6,26.9,15.2,22.1,50.0,0.0,71
2023-05-02 00:25:00,3.1,3.0,27.8,26.6,15.7,22.1,0.0,0.0,74
2023-05-02 00:26:00,3.3,3.1,27.3,26.4,16.1,22.1,100.0,0.0,77
2023-05-02 00:27:00,3.5,3.3,26.7,26.2,16.5,22.0,50.0,0.0,79
2023-05-02 00:28:00,3.7,3.5,26.3,26.0,16.9,22.1,100.0,0.0,82
2023-05-02 00:29:00,-3.5,3.7,32.7,28.5,14.4,22.4,350.0,0.0,85
2023-05-02 00:30:00,-0.1,-3.5,41.1,29.6,10.5,22.1,600.0,0.0,87
2023-05-02 00:31:00,0.6,-0.1,41.4,29.1,10.1,22.1,100.0,0.0,90
2023-05-02 00:32:00,1.3,0.6,39.0,28.4,10.7,22.1,50.0,0.0,93
2023-05-02 00:33:00,1.5,1.3,36.0,27.9,11.5,22.2,100.0,0.0,95
2023-05-02 00:34:00,1.7,1.5,33.8,27.6,12.3,22.1,50.0,0.0,98
2023-05-02 00:35:00,2.1,1.7,32.1,27.3,13.0,22.1,100.0,0.0,101
2023-05-02 00:36:00,2.3,2.1,30.6,27.1,13.8,22.0,0.0,0.0,104
2023-05-02 00:37:00,2.5,2.3,29.7,27.0,14.3,22.0,50.0,0.0,107
2023-05-02 00:38:00,2.8,2.5,28.8,26.6,14.9,22.1,50.0,0.0,110
2023-05-02 00:39:00,3.0,2.8,28.0,26.6,15.5,22.0,100.0,0.0,113
2023-05-02 00:40:00,3.1,3.0,27.4,26.3,15.9,22.1,50.0,0.0,116
2023-05-02 00:41:00,3.4,3.1,26.9,26.2,16.5,22.0,100.0,0.0,119
2023-05-02 00:42:00,3.4,3.4,26.4,26.1,16.7,22.1,50.0,0.0,122
2023-05-02 00:43:00,-1.7,3.4,29.6,27.7,16.5,21.8,100.0,0.0,125
2023-05-02 00:44:00,0.1,-1.7,39.4,29.7,11.3,22.0,750.0,0.0,128
2023-05-02 00:45:00,0.5,0.1,41.8,29.3,10.1,22.0,150.0,0.0,131
2023-05-02 00:46:00,0.9,0.5,39.9,28.6,10.4,22.1,50.0,0.0,133
2023-05-02 00:47:00,1.4,0.9,37.0,28.0,11.2,22.1,100.0,0.0,136
2023-05-02 00:48:00,1.8,1.4,34.5,27.6,12.0,22.1,50.0,0.0,139
2023-05-02 00:49:00,2.0,1.8,32.6,27.5,12.8,22.1,100.0,0.0,141
2023-05-02 00:50:00,2.2,2.0,31.1,27.1,13.5,22.1,50.0,0.0,144
2023-05-02 00:51:00,2.5,2.2,30.0,27.1,14.1,22.0,100.0,0.0,147
2023-05-02 00:52:00,2.8,2.5,29.0,26.9,14.8,22.0,50.0,0.0,149
2023-05-02 00:53:00,3.0,2.8,28.3,26.6,15.3,22.0,100.0,0.0,152
2023-05-02 00:54:00,3.1,3.0,27.6,26.4,15.9,22.1,50.0,0.0,155
2023-05-02 00:55:00,3.4,3.1,27.0,26.4,16.2,22.1,100.0,0.0,158
2023-05-02 00:56:00,3.4,3.4,26.6,26.1,16.6,22.0,50.0,0.0,161
2023-05-02 00:57:00,-1.2,3.4,26.9,25.7,17.5,21.7,100.0,0.0,164
2023-05-02 00:58:00,0.4,-1.2,36.3,29.2,12.5,22.0,500.0,0.0,167
2023-05-02 00:59:00,0.1,0.4,41.6,29.6,10.3,22.1,450.0,0.0,170
2023-05-02 01:00:00,0.9,0.1,40.5,28.8,10.1,22.1,50.0,0.0,173
2023-05-02 01:01:00,1.3,0.9,37.9,28.3,10.9,22.0,100.0,0.0,176
2023-05-02 01:02:00,1.8,1.3,35.3,27.8,11.7,22.0,50.0,0.0,178
2023-05-02 01:03:00,2.0,1.8,33.2,27.5,12.5,22.2,100.0,0.0,181
2023-05-02 01:04:00,2.2,2.0,31.5,27.4,13.3,22.1,100.0,0.0,184
2023-05-02 01:05:00,2.5,2.2,30.4,27.0,14.0,22.1,50.0,0.0,186
2023-05-02 01:06:00,2.7,2.5,29.3,26.9,14.5,22.0,50.0,0.0,189
2023-05-02 01:07:00,2.9,2.7,28.5,26.7,15.1,22.0,100.0,0.0,192
2023-05-02 01:08:00,3.0,2.9,27.8,26.4,15.7,22.0,50.0,0.0,194
2023-05-02 01:09:00,3.3,3.0,27.2,26.3,16.0,22.1,100.0,0.0,197
2023-05-02 01:10:00,3.4,3.3,26.8,26.1,16.5,22.0,50.0,0.0,200
2023-05-02 01:11:00,3.55,3.3499999999999996,26.55,26.0,16.7,21.95,100.0,0.0,201
2023-05-02 01:12:00,3.7,3.4,26.3,25.9,16.9,21.9,150.0,0.0,204
2023-05-02 01:13:00,-2.9,3.7,32.4,28.6,14.7,22.0,800.0,0.0,207
2023-05-02 01:14:00,0.3,-2.9,41.0,29.8,10.6,22.1,100.0,0.0,210
2023-05-02 01:15:00,0.8,0.3,41.4,29.0,10.0,22.1,50.0,0.0,213
2023-05-02 01:16:00,1.1,0.8,38.9,28.5,10.6,22.1,100.0,0.0,216
2023-05-02 01:17:00,1.7,1.1,36.1,27.9,11.4,22.1,50.0,0.0,219
2023-05-02 01:18:00,1.9,1.7,33.8,27.6,12.2,22.1,100.0,0.0,222
2023-05-02 01:19:00,2.1,1.9,32.2,27.5,13.0,22.2,0.0,0.0,225
2023-05-02 01:20:00,2.2,2.1,30.8,27.2,13.6,22.1,100.0,0.0,228
2023-05-02 01:21:00,2.6,2.2,29.7,26.9,14.3,22.1,50.0,0.0,231
2023-05-02 01:22:00,2.9,2.6,28.8,26.7,15.0,22.1,100.0,0.0,234
2023-05-02 01:23:00,2.9,2.9,28.1,26.6,15.4,22.0,50.0,0.0,237
2023-05-02 01:24:00,3.2,2.9,27.3,26.4,15.8,22.0,100.0,0.0,240
2023-05-02 01:25:00,3.4,3.2,26.9,26.2,16.2,21.9,50.0,0.0,242
2023-05-02 01:26:00,3.5,3.4,26.5,25.9,16.7,21.9,100.0,0.0,245
2023-05-02 01:27:00,-1.9,3.5,28.5,27.2,16.6,22.3,550.0,0.0,248
2023-05-02 01:28:00,0.0,-1.9,38.4,29.6,11.6,21.9,350.0,0.0,250
2023-05-02 01:29:00,0.4,0.0,41.7,29.3,10.1,22.0,50.0,0.0,253
2023-05-02 01:30:00,1.0,0.4,39.8,28.6,10.4,22.0,100.0,0.0,256
2023-05-02 01:31:00,1.4,1.0,37.0,28.1,11.2,22.1,50.0,0.0,258
2023-05-02 01:32:00,1.7,1.4,34.6,27.7,11.9,22.0,100.0,0.0,261
2023-05-02 01:33:00,2.0,1.7,32.7,27.4,12.8,22.0,50.0,0.0,264
2023-05-02 01:34:00,2.3,2.0,31.2,27.2,13.4,22.0,100.0,0.0,267
2023-05-02 01:35:00,2.7,2.3,30.1,27.0,14.2,22.0,50.0,0.0,270
2023-05-02 01:36:00,2.9,2.7,29.0,26.7,14.7,22.0,100.0,0.0,273
2023-05-02 01:37:00,2.9,2.9,28.2,26.6,15.1,22.0,50.0,0.0,276
2023-05-02 01:38:00,2.9,2.9,27.5,26.4,15.6,22.0,100.0,0.0,279
2023-05-02 01:39:00,3.3,2.9,27.1,26.2,16.2,21.9,50.0,0.0,282
2023-05-02 01:40:00,3.3,3.3,26.6,26.1,16.6,21.9,100.0,0.0,285
2023-05-02 01:41:00,-1.6,3.3,25.8,25.8,16.9,22.0,200.0,0.0,287
2023-05-02 01:42:00,0.8,-1.6,35.0,28.9,13.3,22.0,750.0,0.0,290
2023-05-02 01:43:00,0.1,0.8,41.2,29.5,10.4,22.0,50.0,0.0,293
2023-05-02 01:44:00,1.0,0.1,40.8,28.8,10.1,22.1,100.0,0.0,295
2023-05-02 01:45:00,1.4,1.0,38.1,28.2,10.7,22.0,50.0,0.0,298
2023-05-02 01:46:00,1.7,1.4,35.5,27.9,11.6,22.0,100.0,0.0,301
2023-05-02 01:47:00,1.9,1.7,33.3,27.6,12.5,22.0,50.0,0.0,303
2023-05-02 01:48:00,2.2,1.9,31.7,27.3,13.1,22.1,100.0,0.0,306
2023-05-02 01:49:00,2.4,2.2,30.4,27.1,13.9,22.0,50.0,0.0,309
2023-05-02 01:50:00,2.8,2.4,29.3,26.8,14.5,22.0,100.0,0.0,312
2023-05-02 01:51:00,2.9,2.8,28.5,26.8,15.0,22.0,50.0,0.0,315
2023-05-02 01:52:00,3.2,2.9,27.9,26.5,15.6,22.1,100.0,0.0,318
2023-05-02 01:53:00,3.3,3.2,27.2,26.4,16.0,22.0,50.0,0.0,320
2023-05-02 01:54:00,3.3,3.3,26.8,26.2,16.6,21.9,100.0,0.0,323
2023-05-02 01:55:00,3.7,3.3,26.3,26.1,16.8,22.0,50.0,0.0,326
2023-05-02 01:56:00,-3.4,3.7,31.4,28.7,15.4,21.9,700.0,0.0,328
2023-05-02 01:57:00,0.0,-3.4,40.4,29.6,10.9,21.9,200.0,0.0,331
2023-05-02 01:58:00,0.7,0.0,41.4,29.1,10.1,22.0,100.0,0.0,334
2023-05-02 01:59:00,1.0,0.7,39.0,28.4,10.6,22.0,50.0,0.0,336
2023-05-02 02:00:00,1.5,1.0,36.2,28.0,11.4,22.1,100.0,0.0,339
2023-05-02 02:01:00,1.9,1.5,33.8,27.6,12.2,22.0,100.0,0.0,342
2023-05-02 02:02:00,2.1,1.9,32.1,27.3,12.9,22.1,50.0,0.0,345
2023-05-02 02:03:00,2.4,2.1,30.8,27.2,13.7,22.0,100.0,0.0,348
2023-05-02 02:04:00,2.6,2.4,29.7,26.9,14.3,21.9,50.0,0.0,351
2023-05-02 02:05:00,2.8,2.6,28.7,26.8,14.8,22.0,50.0,0.0,354
2023-05-02 02:06:00,3.0,2.8,28.0,26.5,15.4,21.9,100.0,0.0,357
2023-05-02 02:07:00,3.3,3.0,27.5,26.4,15.9,22.0,50.0,0.0,360
2023-05-02 02:08:00,3.4,3.3,26.9,26.1,16.4,21.9,100.0,0.0,363
2023-05-02 02:09:00,3.4,3.4,26.5,26.1,16.7,21.9,50.0,0.0,365
2023-05-02 02:10:00,-1.7,3.4,28.7,26.6,17.3,21.9,450.0,0.0,368
2023-05-02 02:11:00,0.0,-1.7,38.5,29.5,11.7,21.9,550.0,0.0,371
2023-05-02 02:12:00,0.3,0.0,41.6,29.3,10.1,21.9,50.0,0.0,373
2023-05-02 02:13:00,0.9,0.3,39.9,28.6,10.4,22.1,100.0,0.0,375
2023-05-02 02:14:00,1.4,0.9,37.0,28.1,11.0,22.1,50.0,0.0,377
2023-05-02 02:15:00,1.6,1.4,34.6,27.6,12.0,22.1,100.0,0.0,378
2023-05-02 02:16:00,2.0,1.6,32.7,27.5,12.7,22.1,50.0,0.0,380
2023-05-02 02:17:00,2.2,2.0,31.2,27.2,13.5,22.0,100.0,0.0,382
2023-05-02 02:18:00,2.6,2.2,29.9,27.0,14.3,22.1,50.0,0.0,384
2023-05-02 02:19:00,2.5,2.6,29.0,26.7,14.8,22.1,100.0,0.0,387
2023-05-02 02:20:00,3.0,2.5,28.1,26.5,15.2,22.0,50.0,0.0,389
2023-05-02 02:21:00,3.1,3.0,27.6,26.4,15.7,22.0,100.0,0.0,391
2023-05-02 02:22:00,3.3,3.1,27.0,26.2,16.1,22.0,50.0,0.0,394
2023-05-02 02:23:00,3.7,3.3,26.5,26.0,16.5,21.9,100.0,0.0,397
2023-05-02 02:24:00,-1.4,3.7,26.0,25.4,17.7,22.4,100.0,0.0,400
2023-05-02 02:25:00,0.5,-1.4,35.5,29.1,13.0,22.0,800.0,0.0,403
2023-05-02 02:26:00,0.2,0.5,41.4,29.7,10.3,22.0,50.0,0.0,406
2023-05-02 02:27:00,0.9,0.2,40.8,28.9,10.1,22.0,100.0,0.0,409
2023-05-02 02:28:00,1.3,0.9,38.0,28.3,10.7,22.0,50.0,0.0,411
2023-05-02 02:29:00,1.6,1.3,35.2,27.8,11.6,22.2,100.0,0.0,414
2023-05-02 02:30:00,1.9,1.6,33.3,27.5,12.4,22.1,50.0,0.0,417
2023-05-02 02:31:00,2.1,1.9,31.4,27.2,13.2,22.0,100.0,0.0,419
2023-05-02 02:32:00,2.4,2.1,30.3,27.0,13.9,22.0,50.0,0.0,422
2023-05-02 02:33:00,2.6,2.4,29.3,26.9,14.4,22.0,100.0,0.0,425
2023-05-02 02:34:00,2.9,2.6,28.4,26.6,14.9,22.1,50.0,0.0,427
2023-05-02 02:35:00,3.0,2.9,27.8,26.4,15.6,22.0,100.0,0.0,430
2023-05-02 02:36:00,3.2,3.0,27.1,26.3,16.0,22.0,50.0,0.0,433
2023-05-02 02:37:00,3.3,3.2,26.7,26.2,16.5,21.9,100.0,0.0,436
2023-05-02 02:38:00,3.5,3.3,26.3,25.9,16.8,22.0,50.0,0.0,439
2023-05-02 02:39:00,-3.3,3.5,31.2,28.2,15.6,22.2,550.0,0.0,442
2023-05-02 02:40:00,0.1,-3.3,40.1,29.7,10.9,22.1,400.0,0.0,445
2023-05-02 02:41:00,0.6,0.1,41.4,29.2,10.1,22.0,100.0,0.0,448
2023-05-02 02:42:00,1.1,0.6,39.1,28.6,10.5,22.1,50.0,0.0,451
2023-05-02 02:43:00,1.6,1.1,36.3,28.0,11.4,22.0,100.0,0.0,454
2023-05-02 02:44:00,1.8,1.6,33.9,27.7,12.2,22.1,50.0,0.0,456
2023-05-02 02:45:00,2.1,1.8,32.1,27.5,12.9,22.0,100.0,0.0,459
2023-05-02 02:46:00,2.2,2.1,30.8,27.3,13.6,22.0,50.0,0.0,462
2023-05-02 02:47:00,2.5,2.2,29.7,27.1,14.2,22.0,100.0,0.0,464
2023-05-02 02:48:00,2.6,2.5,28.8,26.9,14.9,22.0,50.0,0.0,467
2023-05-02 02:49:00,3.0,2.6,28.1,26.7,15.4,22.0,100.0,0.0,470
2023-05-02 02:50:00,3.3,3.0,27.4,26.5,15.9,22.0,50.0,0.0,472
2023-05-02 02:51:00,3.3,3.3,26.8,26.3,16.3,22.0,100.0,0.0,475
2023-05-02 02:52:00,3.4,3.3,26.5,26.1,16.6,21.9,50.0,0.0,478
2023-05-02 02:53:00,-1.9,3.4,28.2,26.8,16.9,21.0,250.0,0.0,481
2023-05-02 02:54:00,0.1,-1.9,38.0,29.6,11.8,21.9,650.0,0.0,484
2023-05-02 02:55:00,0.4,0.1,41.6,29.5,10.2,22.0,100.0,0.0,487
2023-05-02 02:56:00,1.0,0.4,39.9,28.7,10.3,22.1,50.0,0.0,490
2023-05-02 02:57:00,1.3,1.0,37.1,28.2,11.2,22.1,100.0,0.0,493
2023-05-02 02:58:00,1.7,1.3,34.6,27.9,11.9,22.0,50.0,0.0,496
2023-05-02 02:59:00,1.9,1.7,32.7,27.5,12.7,22.1,100.0,0.0,499
2023-05-02 03:00:00,2.3,1.9,31.1,27.3,13.4,22.0,50.0,0.0,502
2023-05-02 03:01:00,2.5,2.3,30.0,27.1,13.9,22.0,100.0,0.0,505
2023-05-02 03:02:00,2.8,2.5,29.0,26.8,14.7,21.9,50.0,0.0,508
2023-05-02 03:03:00,2.9,2.8,28.4,26.7,15.3,22.0,100.0,0.0,510
2023-05-02 03:04:00,3.2,2.9,27.6,26.6,15.8,21.9,50.0,0.0,513
2023-05-02 03:05:00,3.3,3.2,27.0,26.4,16.2,21.9,100.0,0.0,516
2023-05-02 03:06:00,3.5,3.3,26.6,26.2,16.6,21.9,0.0,0.0,518
2023-05-02 03:07:00,-0.6,3.5,26.7,26.3,17.2,22.1,100.0,0.0,521
2023-05-02 03:08:00,0.6,-0.6,35.9,29.2,12.8,21.9,800.0,0.0,524
2023-05-02 03:09:00,0.1,0.6,41.4,29.7,10.3,22.1,150.0,0.0,526
2023-05-02 03:10:00,0.8,0.1,40.6,28.7,10.2,22.1,100.0,0.0,529
2023-05-02 03:11:00,1.3,0.8,38.1,28.3,10.8,22.1,50.0,0.0,532
2023-05-02 03:12:00,1.6,1.3,35.4,27.8,11.6,22.1,100.0,0.0,535
2023-05-02 03:13:00,1.7,1.6,33.3,27.5,12.4,22.0,50.0,0.0,538
2023-05-02 03:14:00,2.3,1.7,31.5,27.3,13.1,22.0,100.0,0.0,541
2023-05-02 03:15:00,2.4,2.3,30.3,26.9,13.9,22.0,50.0,0.0,544
2023-05-02 03:16:00,2.8,2.4,29.2,26.9,14.5,22.0,100.0,0.0,547
2023-05-02 03:17:00,2.7,2.8,28.5,26.7,15.0,22.0,50.0,0.0,550
2023-05-02 03:18:00,3.0,2.7,27.8,26.5,15.5,22.0,100.0,0.0,553
2023-05-02 03:19:00,3.3,3.0,27.3,26.2,16.0,22.0,50.0,0.0,555
2023-05-02 03:20:00,3.4,3.3,26.7,26.1,16.5,22.0,100.0,0.0,558
2023-05-02 03:21:00,3.8,3.4,26.3,26.1,16.9,21.9,50.0,0.0,561
2023-05-02 03:22:00,-3.1,3.8,31.5,28.1,14.7,21.8,450.0,0.0,563
2023-05-02 03:23:00,0.0,-3.1,40.3,29.7,10.9,21.9,450.0,0.0,566
2023-05-02 03:24:00,0.9,0.0,41.5,29.2,10.0,21.9,100.0,0.0,569
2023-05-02 03:25:00,1.1,0.9,39.2,28.7,10.5,22.1,50.0,0.0,571
2023-05-02 03:26:00,1.5,1.1,36.4,28.1,11.3,22.1,100.0,0.0,574
2023-05-02 03:27:00,1.8,1.5,34.1,27.7,12.1,22.0,50.0,0.0,577
2023-05-02 03:28:00,2.1,1.8,32.3,27.5,12.9,22.0,100.0,0.0,580
2023-05-02 03:29:00,2.4,2.1,30.9,27.4,13.7,22.0,50.0,0.0,583
2023-05-02 03:30:00,2.6,2.4,29.6,27.1,14.4,22.0,100.0,0.0,586
2023-05-02 03:31:00,2.8,2.6,28.8,26.9,14.8,22.0,50.0,0.0,588
2023-05-02 03:32:00,2.9,2.8,28.0,26.7,15.3,21.9,100.0,0.0,591
2023-05-02 03:33:00,3.0,2.9,27.5,26.7,15.7,21.9,50.0,0.0,594
2023-05-02 03:34:00,3.3,3.0,26.9,26.4,16.3,21.9,100.0,0.0,597
2023-05-02 03:35:00,3.5,3.3,26.4,26.2,16.6,21.9,50.0,0.0,600
2023-05-02 03:36:00,-1.6,3.5,28.4,27.2,16.7,21.8,150.0,0.0,603
2023-05-02 03:37:00,-0.1,-1.6,38.3,29.6,11.7,21.9,750.0,0.0,606
2023-05-02 03:38:00,0.5,-0.1,41.7,29.5,10.1,22.0,100.0,0.0,609
2023-05-02 03:39:00,1.0,0.5,39.9,28.7,10.3,22.1,50.0,0.0,612
2023-05-02 03:40:00,1.5,1.0,37.3,28.2,11.1,22.0,100.0,0.0,615
2023-05-02 03:41:00,1.8,1.5,34.6,27.7,11.9,22.0,50.0,0.0,617
2023-05-02 03:42:00,2.0,1.8,32.7,27.4,12.6,22.0,100.0,0.0,620
2023-05-02 03:43:00,2.2,2.0,31.2,27.2,13.5,22.0,50.0,0.0,623
2023-05-02 03:44:00,2.5,2.2,30.0,27.1,14.0,22.0,100.0,0.0,625
2023-05-02 03:45:00,2.5,2.5,29.1,26.9,14.7,22.1,50.0,0.0,628
2023-05-02 03:46:00,2.9,2.5,28.3,26.9,15.3,21.9,100.0,0.0,631
2023-05-02 03:47:00,3.1,2.9,27.6,26.5,15.7,21.9,50.0,0.0,633
2023-05-02 03:48:00,3.2,3.1,27.0,26.4,16.2,22.0,100.0,0.0,636
2023-05-02 03:49:00,3.5,3.2,26.5,26.2,16.5,21.9,50.0,0.0,639
2023-05-02 03:50:00,-1.0,3.5,26.4,25.7,17.7,22.1,100.0,0.0,642
2023-05-02 03:51:00,0.5,-1.0,35.3,29.1,13.1,21.9,700.0,0.0,645
2023-05-02 03:52:00,0.2,0.5,41.4,29.7,10.2,22.0,250.0,0.0,648
2023-05-02 03:53:00,0.9,0.2,40.7,28.9,10.2,22.1,50.0,0.0,651
2023-05-02 03:54:00,1.4,0.9,38.1,28.3,10.8,22.1,50.0,0.0,654
2023-05-02 03:55:00,1.6,1.4,35.4,27.9,11.7,22.0,100.0,0.0,657
2023-05-02 03:56:00,2.0,1.6,33.3,27.7,12.3,21.9,50.0,0.0,660
2023-05-02 03:57:00,2.2,2.0,31.6,27.4,13.1,22.0,100.0,0.0,662
2023-05-02 03:58:00,2.3,2.2,30.4,27.25,13.8,22.0,50.0,0.0,664
2023-05-02 03:59:00,2.4,2.4,29.9,27.1,14.15,21.9,100.0,0.0,667
2023-05-02 04:00:00,2.6,2.5,29.4,26.9,14.5,21.9,50.0,0.0,669
2023-05-02 04:01:00,2.8,2.6,28.4,26.7,15.0,21.9,100.0,0.0,671
2023-05-02 04:02:00,3.1,2.8,27.8,26.5,15.6,21.9,50.0,0.0,674
2023-05-02 04:03:00,3.1,3.1,27.3,26.3,16.0,22.1,100.0,0.0,677
2023-05-02 04:04:00,3.5,3.1,26.7,26.2,16.5,21.9,50.0,0.0,679
2023-05-02 04:05:00,3.5,3.5,26.2,25.9,16.8,21.9,400.0,0.0,682
2023-05-02 04:06:00,-3.6,3.5,32.6,28.0,14.6,21.7,550.0,0.0,685
2023-05-02 04:07:00,0.0,-3.6,40.6,29.6,10.7,21.9,100.0,0.0,687
2023-05-02 04:08:00,0.7,0.0,41.4,29.1,10.1,22.1,50.0,0.0,690
2023-05-02 04:09:00,1.2,0.7,38.8,28.5,10.5,22.0,100.0,0.0,693
2023-05-02 04:10:00,1.5,1.2,36.2,28.0,11.5,22.1,50.0,0.0,696
2023-05-02 04:11:00,1.8,1.5,33.9,27.8,12.2,22.0,100.0,0.0,699
2023-05-02 04:12:00,2.2,1.8,32.1,27.4,13.0,22.0,50.0,0.0,702
2023-05-02 04:13:00,2.4,2.2,30.7,27.2,13.7,22.0,100.0,0.0,705
2023-05-02 04:14:00,2.5,2.4,29.7,26.9,14.3,21.9,50.0,0.0,708
2023-05-02 04:15:00,2.7,2.5,28.8,26.7,14.9,21.9,100.0,0.0,711
2023-05-02 04:16:00,3.0,2.7,27.9,26.5,15.4,22.0,50.0,0.0,714
2023-05-02 04:17:00,3.1,3.0,27.5,26.4,15.9,21.9,100.0,0.0,716
2023-05-02 04:18:00,3.4,3.1,26.9,26.2,16.3,22.0,50.0,0.0,719
2023-05-02 04:19:00,3.5,3.4,26.5,26.2,16.6,21.9,100.0,0.0,722
2023-05-02 04:20:00,-1.9,3.5,28.9,27.5,16.3,21.7,800.0,0.0,724
2023-05-02 04:21:00,0.0,-1.9,38.6,29.6,11.5,22.0,100.0,0.0,727
2023-05-02 04:22:00,0.4,0.0,41.7,29.3,10.1,22.1,50.0,0.0,730
2023-05-02 04:23:00,1.0,0.4,39.8,28.7,10.3,22.0,100.0,0.0,732
2023-05-02 04:24:00,1.4,1.0,37.2,28.1,11.0,22.0,50.0,0.0,735
2023-05-02 04:25:00,1.6,1.4,34.5,27.7,11.8,22.1,100.0,0.0,738
2023-05-02 04:26:00,2.1,1.6,32.6,27.5,12.7,21.9,50.0,0.0,741
2023-05-02 04:27:00,2.4,2.1,31.1,27.3,13.4,22.0,50.0,0.0,744
2023-05-02 04:28:00,2.5,2.4,30.0,27.0,14.1,21.9,1200.0,0.0,747
2023-05-02 04:29:00,2.4,2.5,29.0,26.7,14.7,21.9,1300.0,0.0,750
2023-05-02 04:30:00,2.6,2.4,28.3,26.6,15.3,21.9,800.0,0.0,753
2023-05-02 04:31:00,0.9,2.6,28.9,27.3,16.3,21.7,750.0,0.0,756
2023-05-02 04:32:00,-2.4,0.9,39.3,29.6,12.8,21.9,900.0,0.0,759
2023-05-02 04:33:00,0.5,-2.4,45.5,30.5,9.9,21.9,100.0,0.0,762
2023-05-02 04:34:00,1.8,0.5,47.3,29.8,9.2,22.1,100.0,0.0,765
2023-05-02 04:35:00,2.5,1.8,44.5,29.1,9.9,22.0,0.0,0.0,768
2023-05-02 04:36:00,3.0,2.5,40.9,28.5,10.7,22.0,100.0,0.0,770
2023-05-02 04:37:00,3.6,3.0,37.7,28.2,11.5,22.1,250.0,0.0,773
2023-05-02 04:38:00,-2.9,3.6,41.2,29.4,10.3,21.9,650.0,0.0,776
2023-05-02 04:39:00,0.3,-2.9,46.9,30.1,8.5,22.1,100.0,0.0,778
2023-05-02 04:40:00,0.7,0.3,46.2,29.4,8.5,22.2,50.0,0.0,781
2023-05-02 04:41:00,1.4,0.7,42.9,28.7,9.4,22.2,100.0,0.0,784
2023-05-02 04:42:00,2.0,1.4,39.2,28.4,10.4,22.1,50.0,0.0,786
2023-05-02 04:43:00,2.1,2.0,36.4,27.9,11.2,22.3,50.0,0.0,789
2023-05-02 04:44:00,2.3,2.1,34.1,27.7,12.1,22.2,50.0,0.0,792
2023-05-02 04:45:00,2.6,2.3,32.4,27.4,12.9,22.2,100.0,0.0,795
2023-05-02 04:46:00,2.7,2.6,31.3,27.3,13.6,22.1,50.0,0.0,798
2023-05-02 04:47:00,3.1,2.7,30.1,27.1,14.4,22.1,100.0,0.0,801
2023-05-02 04:48:00,3.3,3.1,29.4,26.8,14.9,22.1,50.0,0.0,804
2023-05-02 04:49:00,3.3,3.3,28.6,26.7,15.4,22.0,100.0,0.0,807
2023-05-02 04:50:00,-1.4,3.3,28.2,26.3,16.2,21.9,550.0,0.0,810
2023-05-02 04:51:00,0.9,-1.4,37.2,29.3,12.6,22.0,400.0,0.0,813
2023-05-02 04:52:00,0.4,0.9,43.1,29.6,10.1,22.1,100.0,0.0,815
2023-05-02 04:53:00,0.8,0.4,42.3,28.9,9.9,22.2,50.0,0.0,818
2023-05-02 04:54:00,1.3,0.8,39.2,28.3,10.6,22.2,100.0,0.0,821
2023-05-02 04:55:00,1.6,1.3,36.2,27.8,11.3,22.1,50.0,0.0,823
2023-05-02 04:56:00,2.0,1.6,33.9,27.6,12.3,22.1,100.0,0.0,826
2023-05-02 04:57:00,2.3,2.0,32.1,27.2,13.1,22.1,50.0,0.0,829
2023-05-02 04:58:00,2.5,2.3,30.9,27.0,13.7,22.0,100.0,0.0,831
2023-05-02 04:59:00,2.7,2.5,29.8,26.9,14.4,22.0,50.0,0.0,834
2023-05-02 05:00:00,2.9,2.7,28.9,26.7,14.9,22.0,100.0,0.0,837
2023-05-02 05:01:00,3.1,2.9,28.1,26.5,15.4,22.0,50.0,0.0,840
2023-05-02 05:02:00,3.3,3.1,27.5,26.3,15.9,21.9,100.0,0.0,843
2023-05-02 05:03:00,3.4,3.3,26.9,26.2,16.2,21.9,50.0,0.0,846
2023-05-02 05:04:00,-0.8,3.4,26.6,26.0,17.3,22.0,500.0,0.0,849
2023-05-02 05:05:00,0.8,-0.8,35.5,29.1,13.1,22.0,400.0,0.0,852
2023-05-02 05:06:00,0.3,0.8,41.9,29.7,10.2,22.2,100.0,0.0,855
2023-05-02 05:07:00,0.9,0.3,41.4,28.8,10.2,22.1,50.0,0.0,858
2023-05-02 05:08:00,1.3,0.9,38.6,28.2,10.8,22.1,100.0,0.0,861
2023-05-02 05:09:00,1.9,1.3,35.8,27.9,11.7,22.0,0.0,0.0,864
2023-05-02 05:10:00,1.9,1.9,33.6,27.6,12.5,22.1,100.0,0.0,867
2023-05-02 05:11:00,2.4,1.9,31.9,27.3,13.2,22.1,50.0,0.0,869
2023-05-02 05:12:00,2.5,2.4,30.5,27.0,13.9,22.1,100.0,0.0,872
2023-05-02 05:13:00,2.7,2.5,29.6,26.8,14.6,22.1,50.0,0.0,875
2023-05-02 05:14:00,2.8,2.7,28.7,26.7,15.0,22.0,100.0,0.0,877
2023-05-02 05:15:00,3.0,2.8,28.0,26.6,15.5,21.9,50.0,0.0,880
2023-05-02 05:16:00,3.3,3.0,27.4,26.4,16.0,21.9,100.0,0.0,883
2023-05-02 05:17:00,3.4,3.3,26.8,26.1,16.4,22.0,50.0,0.0,885
2023-05-02 05:18:00,3.7,3.4,26.5,26.0,16.8,22.0,300.0,0.0,888
2023-05-02 05:19:00,-3.6,3.7,33.6,28.8,14.7,21.7,550.0,0.0,891
2023-05-02 05:20:00,0.0,-3.6,41.5,29.7,10.5,22.0,100.0,0.0,894
2023-05-02 05:21:00,0.8,0.0,41.6,29.0,10.1,22.0,50.0,0.0,897
2023-05-02 05:22:00,1.2,0.8,38.8,28.4,10.7,22.1,100.0,0.0,900
2023-05-02 05:23:00,1.7,1.2,36.1,27.9,11.5,22.1,50.0,0.0,903
2023-05-02 05:24:00,1.8,1.7,33.9,27.5,12.2,22.0,100.0,0.0,906
2023-05-02 05:25:00,2.1,1.8,32.1,27.4,13.0,21.9,50.0,0.0,909
2023-05-02 05:26:00,2.4,2.1,30.7,27.1,13.7,22.1,100.0,0.0,912
2023-05-02 05:27:00,2.6,2.4,29.6,26.9,14.4,22.0,50.0,0.0,914
2023-05-02 05:28:00,2.8,2.6,28.7,26.6,14.8,22.0,100.0,0.0,917
2023-05-02 05:29:00,3.0,2.8,28.0,26.6,15.5,22.0,50.0,0.0,920
2023-05-02 05:30:00,3.3,3.0,27.5,26.4,15.9,22.1,100.0,0.0,922
2023-05-02 05:31:00,3.5,3.3,26.9,26.2,16.4,22.1,0.0,0.0,925
2023-05-02 05:32:00,3.7,3.5,26.4,26.0,16.7,21.9,100.0,0.0,928
2023-05-02 05:33:00,-2.6,3.7,30.6,27.5,15.8,21.4,800.0,0.0,930
2023-05-02 05:34:00,0.1,-2.6,39.9,29.7,11.0,21.9,100.0,0.0,933
2023-05-02 05:35:00,0.6,0.1,41.8,29.3,10.0,22.0,50.0,0.0,936
2023-05-02 05:36:00,1.3,0.6,39.5,28.6,10.6,22.0,100.0,0.0,939
2023-05-02 05:37:00,1.4,1.3,36.7,28.1,11.2,22.0,50.0,0.0,942
2023-05-02 05:38:00,1.7,1.4,34.3,27.7,12.2,22.1,100.0,0.0,945
2023-05-02 05:39:00,2.0,1.7,32.4,27.5,12.8,22.0,50.0,0.0,947
2023-05-02 05:40:00,2.3,2.0,31.1,27.2,13.5,22.0,100.0,0.0,950
2023-05-02 05:41:00,2.7,2.3,29.8,26.9,14.2,22.0,50.0,0.0,953
2023-05-02 05:42:00,2.7,2.7,29.0,26.7,14.8,22.0,100.0,0.0,956
2023-05-02 05:43:00,2.8,2.7,28.1,26.5,15.3,22.0,50.0,0.0,959
2023-05-02 05:44:00,3.2,2.8,27.6,26.4,15.9,21.9,100.0,0.0,962
2023-05-02 05:45:00,3.4,3.2,27.0,26.1,16.2,21.9,50.0,0.0,965
2023-05-02 05:46:00,3.5,3.4,26.5,26.1,16.7,21.9,100.0,0.0,968
2023-05-02 05:47:00,-2.0,3.5,28.5,26.3,16.6,22.1,600.0,0.0,971
2023-05-02 05:48:00,0.0,-2.0,37.6,29.5,12.0,22.0,350.0,0.0,974
2023-05-02 05:49:00,0.3,0.0,42.0,29.5,10.2,22.0,50.0,0.0,976
2023-05-02 05:50:00,0.9,0.3,40.4,28.8,10.3,22.0,100.0,0.0,979
2023-05-02 05:51:00,1.5,0.9,37.5,28.2,11.0,22.1,50.0,0.0,982
2023-05-02 05:52:00,1.5,1.5,35.1,27.8,11.8,22.0,100.0,0.0,984
2023-05-02 05:53:00,1.9,1.5,32.9,27.5,12.6,22.0,50.0,0.0,987
2023-05-02 05:54:00,2.1,1.9,31.3,27.2,13.4,22.0,100.0,0.0,990
2023-05-02 05:55:00,2.4,2.1,30.0,27.0,14.1,21.9,50.0,0.0,992
2023-05-02 05:56:00,2.4,2.4,29.2,26.9,14.6,21.9,100.0,0.0,995
2023-05-02 05:57:00,2.9,2.4,28.4,26.5,15.1,22.0,50.0,0.0,998
2023-05-02 05:58:00,3.0,2.9,27.6,26.3,15.6,21.9,100.0,0.0,1001
2023-05-02 05:59:00,3.2,3.0,27.1,26.3,16.1,21.9,50.0,0.0,1004
2023-05-02 06:00:00,3.5,3.2,26.6,26.1,16.6,21.9,100.0,0.0,1007
2023-05-02 06:01:00,3.5,3.5,26.2,25.9,17.0,21.9,250.0,0.0,1010
2023-05-02 06:02:00,-3.9,3.5,34.6,28.9,14.6,21.9,650.0,0.0,1013
2023-05-02 06:03:00,0.1,-3.9,41.2,29.7,10.4,22.0,50.0,0.0,1016
2023-05-02 06:04:00,0.8,0.1,41.1,29.1,10.1,22.0,100.0,0.0,1019
2023-05-02 06:05:00,1.4,0.8,38.7,28.4,10.6,22.2,75.0,0.0,1021
2023-05-02 06:06:00,1.7,1.4,35.9,28.1,11.5,21.9,50.0,0.0,1024
2023-05-02 06:07:00,2.0,1.7,33.8,27.6,12.3,22.0,50.0,0.0,1027
2023-05-02 06:08:00,2.1,2.0,31.9,27.5,13.1,22.0,100.0,0.0,1029
2023-05-02 06:09:00,2.4,2.1,30.5,27.2,13.8,22.0,50.0,0.0,1032
2023-05-02 06:10:00,2.6,2.4,29.5,27.0,14.5,22.0,50.0,0.0,1035
2023-05-02 06:11:00,2.8,2.6,28.6,26.9,14.9,22.1,100.0,0.0,1037
2023-05-02 06:12:00,3.1,2.8,28.0,26.7,15.4,22.0,50.0,0.0,1040
2023-05-02 06:13:00,3.3,3.1,27.3,26.4,15.9,21.9,100.0,0.0,1043
2023-05-02 06:14:00,3.4,3.3,26.8,26.3,16.3,21.9,50.0,0.0,1045
2023-05-02 06:15:00,3.5,3.4,26.4,26.2,16.8,21.9,100.0,0.0,1048
2023-05-02 06:16:00,-2.4,3.5,29.6,27.7,16.3,21.8,50.0,0.0,1051
2023-05-02 06:17:00,0.0,-2.4,39.4,29.7,11.2,22.0,750.0,0.0,1054
2023-05-02 06:18:00,0.4,0.0,41.7,29.4,10.0,22.1,250.0,0.0,1057
2023-05-02 06:19:00,0.9,0.4,39.7,28.5,10.4,22.0,50.0,0.0,1060
2023-05-02 06:20:00,1.4,0.9,36.9,28.1,11.1,22.1,100.0,0.0,1063
2023-05-02 06:21:00,1.7,1.4,34.4,27.6,12.0,22.0,50.0,0.0,1066
2023-05-02 06:22:00,2.1,1.7,32.6,27.4,12.7,21.9,100.0,0.0,1069
2023-05-02 06:23:00,2.3,2.1,31.0,27.2,13.5,22.0,50.0,0.0,1072
2023-05-02 06:24:00,2.5,2.3,30.0,27.0,14.2,22.0,100.0,0.0,1074
2023-05-02 06:25:00,2.7,2.5,28.9,26.9,14.7,21.9,50.0,0.0,1077
2023-05-02 06:26:00,2.9,2.7,28.1,26.7,15.3,21.9,100.0,0.0,1080
2023-05-02 06:27:00,3.1,2.9,27.5,26.4,15.8,21.9,50.0,0.0,1082
2023-05-02 06:28:00,3.3,3.1,27.0,26.2,16.2,21.9,50.0,0.0,1085
2023-05-02 06:29:00,3.4,3.3,26.5,26.1,16.6,21.9,100.0,0.0,1088
2023-05-02 06:30:00,-1.7,3.4,26.7,25.6,16.4,21.9,50.0,0.0,1090
2023-05-02 06:31:00,0.5,-1.7,35.7,29.1,13.0,21.9,400.0,0.0,1093
2023-05-02 06:32:00,0.1,0.5,41.4,29.7,10.3,21.9,550.0,0.0,1096
2023-05-02 06:33:00,1.0,0.1,40.7,29.0,10.1,22.0,100.0,0.0,1099
2023-05-02 06:34:00,1.3,1.0,38.0,28.3,10.9,22.0,50.0,0.0,1102
2023-05-02 06:35:00,1.5,1.3,35.4,28.0,11.7,22.0,50.0,0.0,1105
2023-05-02 06:36:00,1.9,1.5,33.3,27.6,12.4,21.9,100.0,0.0,1108
2023-05-02 06:37:00,2.4,1.9,31.7,27.4,13.3,21.9,50.0,0.0,1111
2023-05-02 06:38:00,2.4,2.4,30.3,27.1,13.9,21.9,50.0,0.0,1114
2023-05-02 06:39:00,2.5,2.4,29.3,27.0,14.4,21.9,50.0,0.0,1117
2023-05-02 06:40:00,2.9,2.5,28.6,26.8,15.1,21.9,50.0,0.0,1120
2023-05-02 06:41:00,3.0,2.9,27.8,26.6,15.6,22.0,100.0,0.0,1123
2023-05-02 06:42:00,3.2,3.0,27.2,26.4,15.9,21.9,50.0,0.0,1126
2023-05-02 06:43:00,3.5,3.2,26.7,26.2,16.5,21.9,100.0,0.0,1128
2023-05-02 06:44:00,3.4,3.5,26.3,26.1,16.7,21.9,50.0,0.0,1131
2023-05-02 06:45:00,-3.3,3.4,31.1,28.5,14.8,21.9,100.0,0.0,1134
2023-05-02 06:46:00,0.1,-3.3,40.4,29.6,10.8,22.0,850.0,0.0,1136
2023-05-02 06:47:00,0.6,0.1,41.6,29.2,10.1,22.0,100.0,0.0,1139
2023-05-02 06:48:00,1.1,0.6,39.0,28.6,10.6,22.0,50.0,0.0,1142
2023-05-02 06:49:00,1.4,1.1,36.4,28.0,11.3,22.0,100.0,0.0,1144
2023-05-02 06:50:00,1.8,1.4,33.9,27.7,12.1,21.9,100.0,0.0,1147
2023-05-02 06:51:00,2.0,1.8,32.2,27.5,12.9,21.9,50.0,0.0,1150
2023-05-02 06:52:00,2.4,2.0,30.7,27.4,13.6,21.9,50.0,0.0,1153
2023-05-02 06:53:00,2.5,2.4,29.7,27.2,14.3,21.9,50.0,0.0,1156
2023-05-02 06:54:00,2.7,2.5,28.8,26.9,14.9,21.9,50.0,0.0,1159
2023-05-02 06:55:00,3.0,2.7,28.0,26.8,15.4,21.9,100.0,0.0,1162
2023-05-02 06:56:00,3.2,3.0,27.4,26.5,15.9,21.9,50.0,0.0,1165
2023-05-02 06:57:00,3.4,3.2,26.9,26.2,16.2,21.9,100.0,0.0,1168
2023-05-02 06:58:00,3.5,3.4,26.5,26.1,16.7,21.9,50.0,0.0,1171
2023-05-02 06:59:00,-2.2,3.5,27.6,26.2,17.4,22.4,100.0,0.0,1173
2023-05-02 07:00:00,0.0,-2.2,37.7,29.6,11.9,21.9,500.0,0.0,1176
2023-05-02 07:01:00,0.3,0.0,41.7,29.5,10.1,21.9,450.0,0.0,1179
2023-05-02 07:02:00,0.9,0.3,40.2,28.8,10.2,22.0,100.0,0.0,1181
2023-05-02 07:03:00,1.4,0.9,37.3,28.2,10.9,22.0,50.0,0.0,1184
2023-05-02 07:04:00,1.5,1.4,34.9,27.9,11.8,22.0,100.0,0.0,1187
2023-05-02 07:05:00,1.9,1.5,32.8,27.5,12.6,22.0,50.0,0.0,1189
2023-05-02 07:06:00,2.1,1.9,31.3,27.2,13.3,22.0,100.0,0.0,1192
2023-05-02 07:07:00,2.3,2.1,30.0,27.0,14.0,22.1,50.0,0.0,1195
2023-05-02 07:08:00,2.6,2.3,29.0,26.8,14.6,22.1,100.0,0.0,1198
2023-05-02 07:09:00,2.8,2.6,28.2,26.7,15.3,22.1,50.0,0.0,1200
2023-05-02 07:10:00,3.0,3.0,27.3,26.549999999999997,15.45,22.0,100.0,0.0,1203
2023-05-02 07:11:00,3.0,3.0,27.0,26.4,15.6,22.05,50.0,0.0,1206
2023-05-02 07:12:00,3.1,3.05,26.7,26.2,16.1,22.1,100.0,0.0,1208
2023-05-02 07:13:00,3.4,3.1,26.2,26.1,16.5,22.0,50.0,0.0,1211
2023-05-02 07:14:00,3.6,3.4,25.8,25.9,17.0,21.9,50.0,0.0,1214
2023-05-02 07:15:00,-3.2,3.6,32.1,28.9,14.5,21.8,850.0,0.0,1217
2023-05-02 07:16:00,0.1,-3.2,40.5,29.8,10.5,21.8,100.0,0.0,1220
2023-05-02 07:17:00,0.8,0.1,41.1,29.1,10.1,21.9,50.0,0.0,1223
2023-05-02 07:18:00,1.2,0.8,38.7,28.3,10.6,21.9,100.0,0.0,1226
2023-05-02 07:19:00,1.6,1.2,36.0,28.0,11.4,22.0,50.0,0.0,1228
2023-05-02 07:20:00,1.9,1.6,33.6,27.5,12.0,21.9,100.0,0.0,1231
2023-05-02 07:21:00,2.2,1.9,32.0,27.3,12.9,21.9,50.0,0.0,1234
2023-05-02 07:22:00,2.4,2.2,30.5,27.2,13.6,21.8,100.0,0.0,1236
2023-05-02 07:23:00,2.5,2.4,29.4,27.0,14.3,21.9,50.0,0.0,1239
2023-05-02 07:24:00,2.7,2.5,28.6,26.7,14.8,21.9,100.0,0.0,1242
2023-05-02 07:25:00,2.9,2.7,27.8,26.5,15.4,21.9,50.0,0.0,1244
2023-05-02 07:26:00,3.1,2.9,27.1,26.4,15.9,21.8,100.0,0.0,1247
2023-05-02 07:27:00,3.3,3.1,26.5,26.1,16.2,21.8,50.0,0.0,1250
2023-05-02 07:28:00,3.4,3.3,26.2,25.9,16.7,21.8,100.0,0.0,1253
2023-05-02 07:29:00,-1.4,3.4,28.0,26.5,16.8,22.2,450.0,0.0,1256
2023-05-02 07:30:00,0.1,-1.4,38.0,29.4,11.7,21.7,450.0,0.0,1259
2023-05-02 07:31:00,0.4,0.1,41.6,29.5,10.1,21.8,50.0,0.0,1262
2023-05-02 07:32:00,1.0,0.4,39.9,28.6,10.1,21.9,50.0,0.0,1265
2023-05-02 07:33:00,1.4,1.0,37.2,28.1,10.9,21.9,50.0,0.0,1268
2023-05-02 07:34:00,1.6,1.4,34.7,27.7,11.7,21.9,100.0,0.0,1271
2023-05-02 07:35:00,2.0,1.6,32.6,27.4,12.6,21.9,50.0,0.0,1273
2023-05-02 07:36:00,2.1,2.0,31.2,27.2,13.3,21.7,100.0,0.0,1276
2023-05-02 07:37:00,2.4,2.1,29.8,27.0,13.9,21.8,50.0,0.0,1279
2023-05-02 07:38:00,2.6,2.4,28.7,26.8,14.5,21.8,100.0,0.0,1281
2023-05-02 07:39:00,3.0,2.6,28.0,26.4,15.1,21.8,50.0,0.0,1284
2023-05-02 07:40:00,3.1,3.0,27.3,26.4,15.5,21.8,50.0,0.0,1287
2023-05-02 07:41:00,3.4,3.1,26.7,26.0,15.9,21.8,50.0,0.0,1289
2023-05-02 07:42:00,3.4,3.4,26.2,25.9,16.4,21.7,100.0,0.0,1292
2023-05-02 07:43:00,3.5,3.4,25.7,25.7,16.6,21.7,50.0,0.0,1295
2023-05-02 07:44:00,-3.7,3.5,33.1,27.7,14.3,21.3,850.0,0.0,1298
2023-05-02 07:45:00,0.1,-3.7,40.7,29.6,10.4,21.6,50.0,0.0,1301
2023-05-02 07:46:00,0.6,0.1,40.7,29.0,10.1,21.8,50.0,0.0,1304
2023-05-02 07:47:00,1.2,0.6,38.2,28.4,10.6,21.8,100.0,0.0,1307
2023-05-02 07:48:00,1.5,1.2,35.6,27.9,11.3,21.8,50.0,0.0,1310
2023-05-02 07:49:00,1.9,1.5,33.3,27.7,12.2,21.7,100.0,0.0,1313
2023-05-02 07:50:00,2.1,1.9,31.6,27.3,12.9,21.8,50.0,0.0,1316
2023-05-02 07:51:00,2.4,2.1,30.2,27.0,13.6,21.8,100.0,0.0,1318
2023-05-02 07:52:00,2.6,2.4,29.0,26.9,14.2,21.7,0.0,0.0,1320
2023-05-02 07:53:00,2.9,2.6,28.1,26.5,14.8,21.7,100.0,0.0,1322
2023-05-02 07:54:00,2.9,2.9,27.5,26.4,15.3,21.7,50.0,0.0,1323
2023-05-02 07:55:00,3.1,2.9,26.9,26.1,15.8,21.6,100.0,0.0,1325
2023-05-02 07:56:00,3.4,3.1,26.4,25.9,16.1,21.6,50.0,0.0,1327
2023-05-02 07:57:00,3.4,3.4,26.0,25.8,16.6,21.6,100.0,0.0,1329
2023-05-02 07:58:00,-2.7,3.4,29.2,26.7,16.2,22.1,450.0,0.0,1332
2023-05-02 07:59:00,0.1,-2.7,38.6,29.6,11.2,21.5,500.0,0.0,1335
2023-05-02 08:00:00,0.4,0.1,41.3,29.3,9.9,21.6,50.0,0.0,1337
2023-05-02 08:01:00,1.0,0.4,39.5,28.4,10.3,21.8,100.0,0.0,1340
2023-05-02 08:02:00,1.4,1.0,36.7,28.0,11.0,21.8,50.0,0.0,1343
2023-05-02 08:03:00,1.7,1.4,34.3,27.6,11.8,21.8,100.0,0.0,1346
2023-05-02 08:04:00,2.1,1.7,32.3,27.4,12.5,21.7,50.0,0.0,1349
2023-05-02 08:05:00,2.2,2.1,30.9,27.1,13.3,21.7,100.0,0.0,1352
2023-05-02 08:06:00,2.5,2.2,29.6,26.9,13.9,21.6,50.0,0.0,1355
2023-05-02 08:07:00,2.7,2.5,28.6,26.7,14.4,21.5,100.0,0.0,1358
2023-05-02 08:08:00,2.7,2.7,27.7,26.4,14.9,21.6,50.0,0.0,1361
2023-05-02 08:09:00,3.0,2.7,27.1,26.3,15.5,21.6,100.0,0.0,1364
2023-05-02 08:10:00,3.3,3.0,26.5,26.0,16.0,21.7,50.0,0.0,1366
2023-05-02 08:11:00,3.4,3.3,26.0,25.8,16.4,21.7,100.0,0.0,1369
2023-05-02 08:12:00,3.6,3.4,25.6,25.6,16.7,21.5,50.0,0.0,1372
2023-05-02 08:13:00,-3.8,3.6,33.9,29.1,14.6,21.9,750.0,0.0,1374
2023-05-02 08:14:00,0.2,-3.8,40.5,29.4,10.3,21.6,100.0,0.0,1377
2023-05-02 08:15:00,0.7,0.2,40.5,28.7,9.9,21.7,100.0,0.0,1380
2023-05-02 08:16:00,1.2,0.7,38.1,28.1,10.6,21.7,50.0,0.0,1382
2023-05-02 08:17:00,1.6,1.2,35.4,27.8,11.3,21.7,100.0,0.0,1385
2023-05-02 08:18:00,1.7,1.6,33.1,27.3,12.2,21.8,50.0,0.0,1388
2023-05-02 08:19:00,2.0,1.7,31.4,27.1,12.8,21.8,100.0,0.0,1391
2023-05-02 08:20:00,2.4,2.0,30.1,26.9,13.5,21.6,50.0,0.0,1394
2023-05-02 08:21:00,2.4,2.4,29.0,26.7,14.2,21.7,50.0,0.0,1397
2023-05-02 08:22:00,2.8,2.4,28.1,26.5,14.8,21.7,100.0,0.0,1400
2023-05-02 08:23:00,3.0,2.8,27.4,26.3,15.2,21.7,50.0,0.0,1403
2023-05-02 08:24:00,3.3,3.0,26.8,26.1,15.7,21.6,100.0,0.0,1406
2023-05-02 08:25:00,3.4,3.3,26.2,25.9,16.1,21.6,50.0,0.0,1408
2023-05-02 08:26:00,3.5,3.4,25.8,25.7,16.5,21.6,100.0,0.0,1411
2023-05-02 08:27:00,-2.3,3.5,28.5,26.9,16.3,21.3,300.0,0.0,1414
2023-05-02 08:28:00,0.0,-2.3,38.3,29.4,11.3,21.5,650.0,0.0,1417
2023-05-02 08:29:00,0.4,0.0,41.3,29.3,9.9,21.6,50.0,0.0,1420
2023-05-02 08:30:00,1.1,0.4,39.5,28.6,10.3,21.6,100.0,0.0,1423
2023-05-02 08:31:00,1.5,1.1,36.6,28.1,10.9,21.6,50.0,0.0,1426
2023-05-02 08:32:00,1.7,1.5,34.2,27.6,11.7,21.7,100.0,0.0,1429
2023-05-02 08:33:00,1.9,1.7,32.1,27.4,12.4,21.7,50.0,0.0,1432
2023-05-02 08:34:00,2.4,1.9,30.5,27.1,13.3,21.8,100.0,0.0,1435
2023-05-02 08:35:00,2.4,2.4,29.3,26.9,13.9,21.6,50.0,0.0,1437
2023-05-02 08:36:00,2.7,2.4,28.5,26.6,14.4,21.5,100.0,0.0,1440
2023-05-02 08:37:00,2.9,2.7,27.7,26.4,14.9,21.5,50.0,0.0,1443
2023-05-02 08:38:00,2.9,2.9,27.0,26.2,15.4,21.6,100.0,0.0,1445
2023-05-02 08:39:00,3.4,2.9,26.5,26.0,15.9,21.5,50.0,0.0,1448
2023-05-02 08:40:00,3.6,3.4,26.0,25.8,16.2,21.5,100.0,0.0,1451
2023-05-02 08:41:00,3.6,3.6,25.5,25.5,16.6,21.5,50.0,0.0,1453
2023-05-02 08:42:00,-2.9,3.6,33.3,29.0,14.1,21.6,650.0,0.0,1456
2023-05-02 08:43:00,0.1,-2.9,40.8,29.6,10.4,21.6,200.0,0.0,1459
2023-05-02 08:44:00,0.8,0.1,40.8,29.0,10.0,21.6,100.0,0.0,1462
2023-05-02 08:45:00,1.2,0.8,38.4,28.2,10.6,21.7,50.0,0.0,1465
2023-05-02 08:46:00,1.5,1.2,35.6,27.9,11.2,21.6,100.0,0.0,1468
2023-05-02 08:47:00,1.8,1.5,33.3,27.6,12.1,21.6,50.0,0.0,1471
2023-05-02 08:48:00,2.1,1.8,31.5,27.3,12.8,21.7,100.0,0.0,1474
2023-05-02 08:49:00,2.4,2.1,30.1,27.1,13.6,21.7,50.0,0.0,1477
2023-05-02 08:50:00,2.5,2.4,29.1,26.7,14.2,21.5,100.0,0.0,1480
2023-05-02 08:51:00,2.6,2.5,28.1,26.6,14.6,21.6,50.0,0.0,1483
2023-05-02 08:52:00,2.9,2.6,27.4,26.4,15.1,21.6,50.0,0.0,1486
2023-05-02 08:53:00,3.1,2.9,26.7,26.1,15.7,21.5,50.0,0.0,1489
2023-05-02 08:54:00,3.3,3.1,26.2,25.9,16.1,21.6,100.0,0.0,1492
2023-05-02 08:55:00,3.5,3.3,25.8,25.7,16.4,21.5,50.0,0.0,1495
2023-05-02 08:56:00,-1.4,3.5,27.0,25.6,17.3,21.2,100.0,0.0,1498
2023-05-02 08:57:00,0.0,-1.4,36.9,29.2,11.8,21.5,850.0,0.0,1500
2023-05-02 08:58:00,0.2,0.0,41.1,29.3,10.0,21.5,100.0,0.0,1503
2023-05-02 08:59:00,0.8,0.2,39.7,28.5,10.1,21.7,50.0,0.0,1506
2023-05-02 09:00:00,1.3,0.8,37.0,28.0,10.8,21.7,100.0,0.0,1508
2023-05-02 09:01:00,1.7,1.3,34.5,27.6,11.6,21.7,50.0,0.0,1511
2023-05-02 09:02:00,1.9,1.7,32.3,27.4,12.4,21.7,100.0,0.0,1514
2023-05-02 09:03:00,2.1,1.9,30.9,27.0,13.1,21.6,50.0,0.0,1516
2023-05-02 09:04:00,2.5,2.1,29.6,26.7,13.7,21.6,100.0,0.0,1519
2023-05-02 09:05:00,2.6,2.5,28.5,26.6,14.4,21.6,50.0,0.0,1522
2023-05-02 09:06:00,3.0,2.6,27.8,26.4,14.9,21.6,100.0,0.0,1525
2023-05-02 09:07:00,3.1,3.0,27.0,26.1,15.4,21.6,50.0,0.0,1528
2023-05-02 09:08:00,3.4,3.1,26.4,26.0,15.8,21.6,100.0,0.0,1531
2023-05-02 09:09:00,3.3,3.4,25.9,25.8,16.1,21.6,50.0,0.0,1534
2023-05-02 09:10:00,3.5,3.3,25.5,25.5,16.6,21.6,50.0,0.0,1537
2023-05-02 09:11:00,-2.9,3.5,30.4,27.9,15.3,21.2,350.0,0.0,1540
2023-05-02 09:12:00,0.1,-2.9,39.7,29.5,10.6,21.5,600.0,0.0,1543
2023-05-02 09:13:00,0.6,0.1,40.9,29.0,10.0,21.5,100.0,0.0,1545
2023-05-02 09:14:00,1.1,0.6,38.7,28.1,10.3,21.7,0.0,0.0,1548
2023-05-02 09:15:00,1.7,1.1,35.8,27.8,11.2,21.6,100.0,0.0,1551
2023-05-02 09:16:00,1.9,1.7,33.5,27.4,11.9,21.7,50.0,0.0,1553
2023-05-02 09:17:00,1.9,1.9,31.7,27.2,12.7,21.6,100.0,0.0,1556
2023-05-02 09:18:00,2.4,1.9,30.3,26.9,13.4,21.7,50.0,0.0,1559
2023-05-02 09:19:00,2.4,2.4,29.2,26.8,13.9,21.6,100.0,0.0,1561
2023-05-02 09:20:00,2.8,2.4,28.3,26.5,14.6,21.6,50.0,0.0,1564
2023-05-02 09:21:00,2.8,2.8,27.5,26.4,15.1,21.6,100.0,0.0,1567
2023-05-02 09:22:00,3.0,2.8,26.7,26.1,15.5,21.5,50.0,0.0,1570
2023-05-02 09:23:00,3.3,3.0,26.4,26.0,16.0,21.6,100.0,0.0,1573
2023-05-02 09:24:00,3.4,3.3,25.8,25.8,16.4,21.5,50.0,0.0,1576
2023-05-02 09:25:00,-1.3,3.4,25.3,25.1,15.9,22.1,100.0,0.0,1579
2023-05-02 09:26:00,0.3,-1.3,35.5,28.9,12.4,21.5,650.0,0.0,1582
2023-05-02 09:27:00,0.3,0.3,40.9,29.4,10.0,21.6,300.0,0.0,1585
2023-05-02 09:28:00,0.9,0.3,40.0,28.7,10.1,21.7,50.0,0.0,1588
2023-05-02 09:29:00,1.5,0.9,37.2,28.1,10.8,21.7,100.0,0.0,1590
2023-05-02 09:30:00,1.8,1.5,34.8,27.7,11.4,21.6,50.0,0.0,1593
2023-05-02 09:31:00,2.1,1.8,32.7,27.5,12.2,21.7,100.0,0.0,1596
2023-05-02 09:32:00,2.3,2.1,31.0,27.1,13.0,21.7,50.0,0.0,1599
2023-05-02 09:33:00,2.4,2.3,29.8,26.9,13.7,21.7,100.0,0.0,1602
2023-05-02 09:34:00,2.7,2.4,28.7,26.7,14.3,21.7,50.0,0.0,1605
2023-05-02 09:35:00,2.9,2.7,27.7,26.4,14.8,21.6,100.0,0.0,1607
2023-05-02 09:36:00,3.2,2.9,27.0,26.2,15.4,21.6,50.0,0.0,1610
2023-05-02 09:37:00,3.1,3.2,26.5,26.0,15.8,21.6,100.0,0.0,1613
2023-05-02 09:38:00,3.4,3.1,26.2,25.9,16.2,21.5,50.0,0.0,1615
2023-05-02 09:39:00,3.5,3.4,25.5,25.6,16.5,21.4,100.0,0.0,1618
2023-05-02 09:40:00,-2.7,3.5,29.9,27.5,15.9,21.2,150.0,0.0,1621
2023-05-02 09:41:00,0.0,-2.7,39.3,29.5,10.8,21.5,800.0,0.0,1623
2023-05-02 09:42:00,0.5,0.0,41.1,29.1,9.9,21.6,50.0,0.0,1626
2023-05-02 09:43:00,1.2,0.5,39.0,28.3,10.3,21.7,100.0,0.0,1629
2023-05-02 09:44:00,1.5,1.2,36.3,27.9,11.1,21.7,50.0,0.0,1632
2023-05-02 09:45:00,1.7,1.5,33.8,27.6,11.8,21.7,100.0,0.0,1635
2023-05-02 09:46:00,2.0,1.7,31.9,27.2,12.5,21.6,50.0,0.0,1638
2023-05-02 09:47:00,2.1,2.0,30.4,26.9,13.4,21.5,100.0,0.0,1641
2023-05-02 09:48:00,2.3,2.1,29.2,26.8,13.9,21.6,50.0,0.0,1644
2023-05-02 09:49:00,2.7,2.3,28.3,26.5,14.5,21.7,100.0,0.0,1647
2023-05-02 09:50:00,2.9,2.7,27.5,26.4,15.1,21.7,50.0,0.0,1650
2023-05-02 09:51:00,3.1,2.9,26.8,26.1,15.4,21.6,100.0,0.0,1652
2023-05-02 09:52:00,3.3,3.1,26.3,25.9,15.9,21.6,50.0,0.0,1655
2023-05-02 09:53:00,3.4,3.3,25.8,25.8,16.3,21.4,100.0,0.0,1658
2023-05-02 09:54:00,-1.3,3.4,25.8,25.9,16.6,21.2,50.0,0.0,1660
2023-05-02 09:55:00,0.8,-1.3,34.2,28.6,13.1,21.5,350.0,0.0,1663
2023-05-02 09:56:00,0.1,0.8,40.8,29.3,10.3,21.6,500.0,0.0,1666
2023-05-02 09:57:00,0.7,0.1,40.3,28.7,10.0,21.7,100.0,0.0,1668
2023-05-02 09:58:00,1.3,0.7,37.8,28.1,10.5,21.7,50.0,0.0,1671
2023-05-02 09:59:00,1.7,1.3,35.1,27.7,11.3,21.8,100.0,0.0,1674
2023-05-02 10:00:00,1.9,1.7,33.0,27.5,12.2,21.7,50.0,0.0,1677
2023-05-02 10:01:00,2.0,1.9,31.3,27.2,12.9,21.7,100.0,0.0,1680
2023-05-02 10:02:00,2.5,2.0,29.9,27.0,13.6,21.7,50.0,0.0,1683
2023-05-02 10:03:00,2.6,2.5,28.8,26.8,14.2,21.7,100.0,0.0,1686
2023-05-02 10:04:00,3.0,2.6,28.1,26.5,14.8,21.7,50.0,0.0,1689
2023-05-02 10:05:00,2.9,3.0,27.3,26.3,15.3,21.6,50.0,0.0,1692
2023-05-02 10:06:00,3.2,2.9,26.6,26.1,15.6,21.6,100.0,0.0,1695
2023-05-02 10:07:00,3.5,3.2,26.1,25.8,16.2,21.7,50.0,0.0,1697
2023-05-02 10:08:00,3.6,3.5,25.6,25.7,16.5,21.5,100.0,0.0,1700
2023-05-02 10:09:00,-1.1,3.6,27.8,27.0,16.3,21.5,50.0,0.0,1703
2023-05-02 10:10:00,-0.1,-1.1,38.1,29.3,11.4,21.6,750.0,0.0,1705
2023-05-02 10:11:00,0.4,-0.1,41.2,29.2,10.0,21.7,250.0,0.0,1708
2023-05-02 10:12:00,0.9,0.4,39.4,28.4,10.1,21.8,50.0,0.0,1711
2023-05-02 10:13:00,1.4,0.9,36.7,27.9,11.0,21.7,100.0,0.0,1713
2023-05-02 10:14:00,1.7,1.4,34.2,27.5,11.6,21.8,50.0,0.0,1716
2023-05-02 10:15:00,2.1,1.7,32.3,27.3,12.4,21.7,100.0,0.0,1719
2023-05-02 10:16:00,2.2,2.1,30.7,27.1,13.2,21.7,0.0,0.0,1722
2023-05-02 10:17:00,2.5,2.2,29.5,26.9,13.9,21.7,100.0,0.0,1725
2023-05-02 10:18:00,2.6,2.5,28.6,26.6,14.3,21.7,50.0,0.0,1728
2023-05-02 10:19:00,3.0,2.6,27.6,26.4,14.9,21.7,50.0,0.0,1731
2023-05-02 10:20:00,3.05,3.0,27.0,26.3,15.4,21.7,100.0,0.0,1733
2023-05-02 10:21:00,3.1,3.1,26.4,26.15,15.65,21.6,50.0,0.0,1736
2023-05-02 10:22:00,3.3,3.3,26.15,26.0,15.9,21.6,100.0,0.0,1739
2023-05-02 10:23:00,3.4,3.3499999999999996,25.9,25.8,16.3,21.6,50.0,0.0,1741
2023-05-02 10:24:00,3.6,3.4,25.5,25.6,16.6,21.6,150.0,0.0,1743
2023-05-02 10:25:00,-3.9,3.6,31.8,28.6,14.8,21.6,750.0,0.0,1746
2023-05-02 10:26:00,0.0,-3.9,39.9,29.5,10.5,21.4,100.0,0.0,1749
2023-05-02 10:27:00,0.8,0.0,40.8,29.0,9.9,21.6,100.0,0.0,1751
2023-05-02 10:28:00,1.2,0.8,38.4,28.2,10.5,21.7,50.0,0.0,1754
2023-05-02 10:29:00,1.4,1.2,35.7,27.8,11.2,21.7,1200.0,0.0,1757
2023-05-02 10:30:00,1.6,1.4,33.5,27.3,11.9,21.7,1300.0,0.0,1759
2023-05-02 10:31:00,1.7,1.6,31.6,27.2,12.7,21.8,1300.0,0.0,1762
2023-05-02 10:32:00,0.1,1.7,30.1,27.2,13.7,21.8,450.0,0.0,1765
2023-05-02 10:33:00,-1.5,0.1,37.9,29.3,12.2,21.6,900.0,0.0,1768
2023-05-02 10:34:00,0.9,-1.5,44.7,30.4,9.8,21.5,700.0,0.0,1771
2023-05-02 10:35:00,1.3,0.9,48.2,29.8,8.9,21.6,100.0,0.0,1774
2023-05-02 10:36:00,2.3,1.3,46.2,29.2,9.2,21.7,50.0,0.0,1777
2023-05-02 10:37:00,3.1,2.3,42.5,28.6,10.1,21.8,100.0,0.0,1780
2023-05-02 10:38:00,3.6,3.1,38.8,28.0,11.0,21.9,50.0,0.0,1783
2023-05-02 10:39:00,-2.7,3.6,39.6,29.4,10.3,22.3,700.0,0.0,1786
2023-05-02 10:40:00,0.0,-2.7,45.8,30.1,8.6,21.8,350.0,0.0,1789
2023-05-02 10:41:00,0.7,0.0,46.9,29.3,8.3,21.8,50.0,0.0,1792
2023-05-02 10:42:00,1.4,0.7,43.6,28.7,8.9,21.8,100.0,0.0,1795
2023-05-02 10:43:00,1.8,1.4,39.9,28.2,9.8,21.9,50.0,0.0,1798
2023-05-02 10:44:00,2.1,1.8,36.7,28.0,10.8,21.8,100.0,0.0,1801
2023-05-02 10:45:00,2.3,2.1,34.4,27.6,11.7,21.8,50.0,0.0,1804
2023-05-02 10:46:00,2.6,2.3,32.5,27.2,12.5,21.8,100.0,0.0,1806
2023-05-02 10:47:00,2.9,2.6,31.1,26.9,13.2,21.8,50.0,0.0,1809
2023-05-02 10:48:00,2.9,2.9,29.9,26.9,13.8,21.7,100.0,0.0,1812
2023-05-02 10:49:00,3.0,2.9,29.1,26.5,14.5,21.8,50.0,0.0,1814
2023-05-02 10:50:00,3.4,3.0,28.2,26.2,15.0,21.7,50.0,0.0,1817
2023-05-02 10:51:00,3.5,3.4,27.7,26.1,15.4,21.7,50.0,0.0,1820
2023-05-02 10:52:00,-3.1,3.5,33.9,28.5,14.6,20.7,800.0,0.0,1822
2023-05-02 10:53:00,0.0,-3.1,41.8,29.5,10.1,21.6,100.0,0.0,1825
2023-05-02 10:54:00,0.7,0.0,42.4,28.9,9.7,21.7,100.0,0.0,1828
2023-05-02 10:55:00,1.2,0.7,39.6,28.2,10.2,21.8,50.0,0.0,1831
2023-05-02 10:56:00,1.5,1.2,36.6,27.9,10.9,21.8,100.0,0.0,1834
2023-05-02 10:57:00,1.9,1.5,34.1,27.5,11.8,21.7,50.0,0.0,1837
2023-05-02 10:58:00,2.1,1.9,32.3,27.2,12.7,21.8,100.0,0.0,1840
2023-05-02 10:59:00,2.3,2.1,30.8,27.0,13.4,21.8,50.0,0.0,1843
2023-05-02 11:00:00,2.6,2.3,29.4,26.7,14.0,21.7,100.0,0.0,1846
2023-05-02 11:01:00,2.9,2.6,28.4,26.5,14.6,21.8,50.0,0.0,1849
2023-05-02 11:02:00,3.1,2.9,27.7,26.3,15.3,21.7,100.0,0.0,1851
2023-05-02 11:03:00,3.2,3.1,27.1,26.2,15.5,21.7,50.0,0.0,1854
2023-05-02 11:04:00,3.4,3.2,26.4,25.9,15.9,21.7,100.0,0.0,1857
2023-05-02 11:05:00,3.5,3.4,26.0,25.7,16.4,21.7,50.0,0.0,1859
2023-05-02 11:06:00,-3.1,3.5,31.4,28.2,14.5,21.5,750.0,0.0,1862
2023-05-02 11:07:00,-0.1,-3.1,40.5,29.7,10.6,21.7,150.0,0.0,1865
2023-05-02 11:08:00,0.6,-0.1,41.7,29.1,9.9,21.8,100.0,0.0,1867
2023-05-02 11:09:00,1.1,0.6,39.2,28.3,10.3,21.8,50.0,0.0,1870
2023-05-02 11:10:00,1.5,1.1,36.4,27.8,11.2,21.9,100.0,0.0,1873
2023-05-02 11:11:00,1.8,1.5,34.0,27.5,12.0,21.8,50.0,0.0,1876
2023-05-02 11:12:00,2.3,1.8,32.0,27.4,12.7,21.8,100.0,0.0,1879
2023-05-02 11:13:00,2.4,2.3,30.5,27.0,13.4,21.8,50.0,0.0,1882
2023-05-02 11:14:00,2.7,2.4,29.3,26.8,14.1,21.7,100.0,0.0,1885
2023-05-02 11:15:00,2.7,2.7,28.4,26.4,14.6,21.7,50.0,0.0,1888
2023-05-02 11:16:00,2.9,2.7,27.6,26.4,15.1,21.7,100.0,0.0,1891
2023-05-02 11:17:00,3.1,2.9,27.0,26.2,15.6,21.7,50.0,0.0,1894
2023-05-02 11:18:00,3.3,3.1,26.4,26.0,16.0,21.6,100.0,0.0,1897
2023-05-02 11:19:00,3.4,3.3,25.9,25.6,16.5,21.6,50.0,0.0,1900
2023-05-02 11:20:00,-2.0,3.4,28.1,26.1,16.9,21.4,350.0,0.0,1903
2023-05-02 11:21:00,0.1,-2.0,37.9,29.3,11.6,21.6,550.0,0.0,1905
2023-05-02 11:22:00,0.6,0.1,41.6,29.3,10.0,21.7,100.0,0.0,1908
2023-05-02 11:23:00,1.0,0.6,39.9,28.5,10.2,21.8,50.0,0.0,1911
2023-05-02 11:24:00,1.4,1.0,37.1,28.1,10.9,21.8,100.0,0.0,1913
2023-05-02 11:25:00,1.7,1.4,34.6,27.7,11.7,21.8,50.0,0.0,1915
2023-05-02 11:26:00,2.0,1.7,32.4,27.5,12.6,21.8,100.0,0.0,1917
2023-05-02 11:27:00,2.2,2.0,30.9,27.1,13.1,21.9,50.0,0.0,1918
2023-05-02 11:28:00,2.7,2.2,29.7,26.9,13.9,21.9,100.0,0.0,1920
2023-05-02 11:29:00,2.8,2.7,28.6,26.6,14.4,21.7,50.0,0.0,1922
2023-05-02 11:30:00,2.7,2.8,27.6,26.4,14.9,21.8,100.0,0.0,1924
2023-05-02 11:31:00,3.2,2.7,27.0,26.2,15.4,21.7,50.0,0.0,1927
2023-05-02 11:32:00,3.2,3.2,26.5,26.0,16.0,21.7,100.0,0.0,1930
2023-05-02 11:33:00,3.4,3.2,26.0,25.8,16.3,21.7,50.0,0.0,1933
2023-05-02 11:34:00,-1.2,3.4,25.8,25.3,16.6,21.6,100.0,0.0,1936
2023-05-02 11:35:00,0.8,-1.2,34.4,28.7,13.3,21.6,850.0,0.0,1939
2023-05-02 11:36:00,0.1,0.8,41.2,29.5,10.3,21.7,100.0,0.0,1942
2023-05-02 11:37:00,0.9,0.1,40.8,28.7,10.0,21.7,50.0,0.0,1944
2023-05-02 11:38:00,1.3,0.9,38.1,28.1,10.6,21.9,100.0,0.0,1947
2023-05-02 11:39:00,1.6,1.3,35.3,27.8,11.4,21.7,50.0,0.0,1950
2023-05-02 11:40:00,1.9,1.6,33.3,27.5,12.2,21.8,100.0,0.0,1952
2023-05-02 11:41:00,2.1,1.9,31.5,27.2,13.0,21.8,50.0,0.0,1955
2023-05-02 11:42:00,2.4,2.1,30.1,26.9,13.8,21.7,100.0,0.0,1958
2023-05-02 11:43:00,2.6,2.4,29.1,26.7,14.2,21.7,50.0,0.0,1960
2023-05-02 11:44:00,2.9,2.6,28.2,26.4,14.8,21.8,50.0,0.0,1963
2023-05-02 11:45:00,3.0,2.9,27.4,26.2,15.3,21.8,100.0,0.0,1966
2023-05-02 11:46:00,3.0,3.0,26.7,26.2,15.8,21.7,50.0,0.0,1968
2023-05-02 11:47:00,3.4,3.0,26.2,25.9,16.2,21.7,100.0,0.0,1971
2023-05-02 11:48:00,3.4,3.4,25.8,25.7,16.5,21.7,50.0,0.0,1974
2023-05-02 11:49:00,-2.0,3.4,30.0,27.4,15.4,21.5,500.0,0.0,1977
2023-05-02 11:50:00,0.2,-2.0,39.7,29.5,10.9,21.7,500.0,0.0,1980
2023-05-02 11:51:00,0.5,0.2,41.2,29.2,10.1,21.9,50.0,0.0,1983
2023-05-02 11:52:00,1.0,0.5,39.1,28.3,10.3,21.9,100.0,0.0,1986
2023-05-02 11:53:00,1.5,1.0,36.3,28.0,11.1,21.9,50.0,0.0,1989
2023-05-02 11:54:00,1.6,1.5,33.9,27.6,11.9,21.8,100.0,0.0,1992
2023-05-02 11:55:00,2.1,1.6,32.0,27.5,12.7,21.8,50.0,0.0,1995
2023-05-02 11:56:00,2.4,2.1,30.5,27.0,13.4,21.7,100.0,0.0,1997
2023-05-02 11:57:00,2.7,2.4,29.3,26.8,14.1,21.8,50.0,0.0,2000
2023-05-02 11:58:00,2.8,2.7,28.2,26.6,14.7,21.8,100.0,0.0,2003
2023-05-02 11:59:00,3.0,2.8,27.4,26.3,15.2,21.8,50.0,0.0,2005
2023-05-02 12:00:00,3.2,3.0,26.9,26.1,15.7,21.7,50.0,0.0,2008
2023-05-02 12:01:00,3.3,3.2,26.4,26.0,16.1,21.7,100.0,0.0,2011
2023-05-02 12:02:00,3.4,3.3,25.8,25.8,16.3,21.8,50.0,0.0,2013
2023-05-02 12:03:00,-1.8,3.4,26.1,25.6,17.2,22.1,100.0,0.0,2016
2023-05-02 12:04:00,0.4,-1.8,36.2,29.2,12.4,21.6,800.0,0.0,2019
2023-05-02 12:05:00,0.2,0.4,41.4,29.7,10.2,21.8,100.0,0.0,2022
2023-05-02 12:06:00,1.0,0.2,40.2,28.7,10.2,21.9,50.0,0.0,2025
2023-05-02 12:07:00,1.3,1.0,37.5,28.0,10.8,21.9,100.0,0.0,2028
2023-05-02 12:08:00,1.8,1.3,34.8,27.6,11.5,21.8,50.0,0.0,2031
2023-05-02 12:09:00,1.9,1.8,32.7,27.4,12.5,21.8,100.0,0.0,2034
2023-05-02 12:10:00,2.2,1.9,31.1,27.1,13.1,21.8,50.0,0.0,2037
2023-05-02 12:11:00,2.4,2.2,29.8,27.0,13.7,21.8,100.0,0.0,2040
2023-05-02 12:12:00,2.8,2.4,28.8,26.7,14.3,21.7,50.0,0.0,2043
2023-05-02 12:13:00,2.9,2.8,28.0,26.5,14.9,21.8,100.0,0.0,2046
2023-05-02 12:14:00,3.0,2.9,27.2,26.2,15.4,21.7,50.0,0.0,2049
2023-05-02 12:15:00,3.3,3.0,26.6,26.1,15.8,21.8,100.0,0.0,2052
2023-05-02 12:16:00,3.5,3.3,26.0,25.9,16.2,21.7,50.0,0.0,2055
2023-05-02 12:17:00,3.7,3.5,25.5,25.7,16.7,21.7,100.0,0.0,2058
2023-05-02 12:18:00,-3.1,3.7,30.9,27.4,14.6,22.5,400.0,0.0,2060
2023-05-02 12:19:00,0.0,-3.1,40.0,29.5,10.7,21.6,500.0,0.0,2063
2023-05-02 12:20:00,0.6,0.0,41.1,29.0,9.8,21.7,50.0,0.0,2066
2023-05-02 12:21:00,1.1,0.6,38.9,28.3,10.5,21.8,100.0,0.0,2068
2023-05-02 12:22:00,1.3,1.1,36.1,28.0,11.1,21.8,50.0,0.0,2071
2023-05-02 12:23:00,1.9,1.3,33.7,27.7,12.0,21.7,100.0,0.0,2074
2023-05-02 12:24:00,1.9,1.9,31.8,27.4,12.8,21.8,50.0,0.0,2076
2023-05-02 12:25:00,2.3,1.9,30.3,27.1,13.5,21.7,100.0,0.0,2079
2023-05-02 12:26:00,2.5,2.3,29.1,26.8,14.0,21.7,50.0,0.0,2082
2023-05-02 12:27:00,2.7,2.5,28.1,26.6,14.7,21.8,100.0,0.0,2085
2023-05-02 12:28:00,3.0,2.7,27.5,26.4,15.2,21.7,50.0,0.0,2088
2023-05-02 12:29:00,3.1,3.0,26.7,26.2,15.7,21.7,100.0,0.0,2091
2023-05-02 12:30:00,3.4,3.1,26.2,25.9,16.1,21.7,50.0,0.0,2094
2023-05-02 12:31:00,3.4,3.4,25.8,25.8,16.4,21.6,100.0,0.0,2097
2023-05-02 12:32:00,-1.6,3.4,26.2,25.1,17.2,21.1,50.0,0.0,2100
2023-05-02 12:33:00,0.2,-1.6,36.4,29.1,12.3,21.8,850.0,0.0,2103
2023-05-02 12:34:00,0.3,0.2,41.3,29.5,10.1,21.8,100.0,0.0,2105
2023-05-02 12:35:00,0.7,0.3,40.0,28.7,10.2,21.9,100.0,0.0,2108
2023-05-02 12:36:00,1.5,0.7,37.4,28.1,10.8,21.9,50.0,0.0,2111
2023-05-02 12:37:00,1.7,1.5,34.9,27.8,11.6,21.9,100.0,0.0,2113
2023-05-02 12:38:00,1.9,1.7,32.7,27.5,12.4,21.8,50.0,0.0,2116
