Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-02 12:39:00,2.1,1.9,31.1,27.3,13.2,21.8,100.0,0.0,2119
2023-05-02 12:40:00,2.4,2.1,29.8,26.9,13.7,21.9,50.0,0.0,2121
2023-05-02 12:41:00,2.6,2.4,28.8,26.6,14.4,21.7,100.0,0.0,2124
2023-05-02 12:42:00,2.8,2.6,27.9,26.4,14.9,21.8,50.0,0.0,2127
2023-05-02 12:43:00,3.0,2.8,27.1,26.3,15.5,21.8,100.0,0.0,2130
2023-05-02 12:44:00,3.2,3.0,26.4,26.1,15.9,21.8,50.0,0.0,2133
2023-05-02 12:45:00,3.4,3.2,26.0,25.9,16.3,21.8,50.0,0.0,2136
2023-05-02 12:46:00,3.6,3.4,25.6,25.6,16.7,21.7,100.0,0.0,2139
2023-05-02 12:47:00,-3.2,3.6,30.9,27.9,14.8,21.6,400.0,0.0,2142
2023-05-02 12:48:00,-0.1,-3.2,40.2,29.4,10.6,21.7,550.0,0.0,2145
2023-05-02 12:49:00,0.6,-0.1,40.9,29.1,10.0,21.8,50.0,0.0,2148
2023-05-02 12:50:00,1.2,0.6,38.5,28.3,10.6,21.9,50.0,0.0,2150
2023-05-02 12:51:00,1.5,1.2,35.8,28.0,11.2,21.8,50.0,0.0,2153
2023-05-02 12:52:00,1.7,1.5,33.4,27.6,12.1,21.9,100.0,0.0,2156
2023-05-02 12:53:00,2.1,1.7,31.6,27.3,12.9,21.8,50.0,0.0,2159
2023-05-02 12:54:00,2.3,2.1,30.3,27.1,13.4,21.8,100.0,0.0,2162
2023-05-02 12:55:00,2.6,2.3,29.1,26.9,14.2,21.7,50.0,0.0,2165
2023-05-02 12:56:00,2.7,2.6,28.2,26.6,14.7,21.7,50.0,0.0,2167
2023-05-02 12:57:00,3.0,2.7,27.4,26.3,15.1,21.8,50.0,0.0,2170
2023-05-02 12:58:00,3.2,3.0,26.8,26.1,15.7,21.6,100.0,0.0,2173
2023-05-02 12:59:00,3.2,3.2,26.2,25.9,16.2,21.7,50.0,0.0,2175
2023-05-02 13:00:00,3.5,3.2,25.8,25.8,16.5,21.7,100.0,0.0,2178
2023-05-02 13:01:00,-2.7,3.5,26.8,25.7,16.5,21.6,0.0,0.0,2181
2023-05-02 13:02:00,0.0,-2.7,37.3,29.1,11.9,21.7,750.0,0.0,2183
2023-05-02 13:03:00,0.3,0.0,41.4,29.2,10.1,21.8,150.0,0.0,2186
2023-05-02 13:04:00,0.9,0.3,39.9,28.6,10.1,21.8,100.0,0.0,2189
2023-05-02 13:05:00,1.6,0.9,37.0,27.9,10.8,21.9,50.0,0.0,2192
2023-05-02 13:06:00,1.7,1.6,34.5,27.6,11.7,21.8,100.0,0.0,2195
2023-05-02 13:07:00,2.0,1.7,32.4,27.4,12.5,21.9,50.0,0.0,2198
2023-05-02 13:08:00,2.1,2.0,31.0,27.1,13.2,21.9,100.0,0.0,2201
2023-05-02 13:09:00,2.4,2.1,29.7,26.9,13.8,21.7,50.0,0.0,2204
2023-05-02 13:10:00,2.8,2.4,28.5,26.7,14.5,21.8,100.0,0.0,2207
2023-05-02 13:11:00,2.8,2.8,27.7,26.4,14.9,21.8,50.0,0.0,2210
2023-05-02 13:12:00,3.0,2.8,27.0,26.4,15.6,21.7,100.0,0.0,2212
2023-05-02 13:13:00,3.3,3.0,26.5,26.0,15.9,21.8,50.0,0.0,2215
2023-05-02 13:14:00,3.5,3.3,26.0,25.9,16.3,21.7,100.0,0.0,2218
2023-05-02 13:15:00,3.5,3.5,25.7,25.7,16.6,21.7,50.0,0.0,2220
2023-05-02 13:16:00,-3.6,3.5,32.7,28.1,14.3,21.8,350.0,0.0,2223
2023-05-02 13:17:00,0.2,-3.6,40.4,29.4,10.5,21.6,550.0,0.0,2226
2023-05-02 13:18:00,0.8,0.2,40.7,28.7,10.0,21.8,100.0,0.0,2228
2023-05-02 13:19:00,1.2,0.8,38.2,28.1,10.6,21.9,50.0,0.0,2231
2023-05-02 13:20:00,1.6,1.2,35.6,27.7,11.4,21.8,100.0,0.0,2234
2023-05-02 13:21:00,1.9,1.6,33.3,27.5,12.2,21.9,50.0,0.0,2237
2023-05-02 13:22:00,1.9,1.9,31.4,27.2,12.8,21.9,100.0,0.0,2240
2023-05-02 13:23:00,2.4,1.9,29.9,26.9,13.6,21.8,50.0,0.0,2243
2023-05-02 13:24:00,2.5,2.4,28.9,26.7,14.2,21.8,100.0,0.0,2246
2023-05-02 13:25:00,2.8,2.5,28.1,26.4,14.8,21.8,50.0,0.0,2249
2023-05-02 13:26:00,3.0,2.8,27.3,26.3,15.3,21.7,100.0,0.0,2252
2023-05-02 13:27:00,3.1,3.0,26.6,26.1,15.7,21.8,50.0,0.0,2255
2023-05-02 13:28:00,3.4,3.1,26.2,25.9,16.2,21.7,50.0,0.0,2258
2023-05-02 13:29:00,3.4,3.4,25.7,25.7,16.5,21.8,100.0,0.0,2261
2023-05-02 13:30:00,-1.7,3.4,27.8,26.7,15.6,21.2,50.0,0.0,2264
2023-05-02 13:31:00,0.0,-1.7,38.1,29.4,11.4,21.7,700.0,0.0,2266
2023-05-02 13:32:00,0.2,0.0,41.3,29.4,10.1,21.7,150.0,0.0,2268
2023-05-02 13:33:00,0.4,0.4,40.4,29.4,10.2,21.8,100.0,0.0,2271
2023-05-02 13:34:00,0.9,0.65,39.5,28.5,10.3,21.8,50.0,0.0,2273
2023-05-02 13:35:00,1.3,0.9,36.8,28.1,11.0,21.8,100.0,0.0,2275
2023-05-02 13:36:00,1.7,1.3,34.2,27.8,11.8,21.9,100.0,0.0,2278
2023-05-02 13:37:00,2.0,1.7,32.4,27.4,12.6,21.8,50.0,0.0,2281
2023-05-02 13:38:00,2.2,2.0,30.8,27.2,13.3,21.9,50.0,0.0,2283
2023-05-02 13:39:00,2.4,2.2,29.5,26.9,14.0,21.7,100.0,0.0,2286
2023-05-02 13:40:00,2.7,2.4,28.6,26.6,14.5,21.8,50.0,0.0,2289
2023-05-02 13:41:00,2.9,2.7,27.8,26.4,15.1,21.7,100.0,0.0,2292
2023-05-02 13:42:00,3.2,2.9,27.0,26.2,15.6,21.7,50.0,0.0,2295
2023-05-02 13:43:00,3.2,3.2,26.4,26.0,16.0,21.7,100.0,0.0,2298
2023-05-02 13:44:00,3.4,3.2,25.9,25.8,16.4,21.7,50.0,0.0,2301
2023-05-02 13:45:00,-1.0,3.4,25.3,25.7,17.3,21.7,350.0,0.0,2304
2023-05-02 13:46:00,1.0,-1.0,33.9,28.7,13.4,21.7,600.0,0.0,2307
2023-05-02 13:47:00,0.2,1.0,40.9,29.7,10.4,21.7,100.0,0.0,2310
2023-05-02 13:48:00,0.8,0.2,40.6,28.9,10.1,21.8,50.0,0.0,2312
2023-05-02 13:49:00,1.4,0.8,38.0,28.3,10.7,21.8,100.0,0.0,2315
2023-05-02 13:50:00,1.8,1.4,35.3,27.8,11.5,21.8,50.0,0.0,2318
2023-05-02 13:51:00,1.9,1.8,33.2,27.5,12.3,21.9,100.0,0.0,2320
2023-05-02 13:52:00,2.1,1.9,31.4,27.3,12.9,21.8,50.0,0.0,2323
2023-05-02 13:53:00,2.6,2.1,30.1,27.0,13.6,21.8,100.0,0.0,2326
2023-05-02 13:54:00,2.5,2.6,29.0,26.7,14.3,21.7,50.0,0.0,2328
2023-05-02 13:55:00,2.9,2.5,28.0,26.5,14.8,21.8,100.0,0.0,2331
2023-05-02 13:56:00,2.9,2.9,27.3,26.3,15.4,21.7,50.0,0.0,2334
2023-05-02 13:57:00,3.1,2.9,26.7,26.1,15.8,21.8,100.0,0.0,2337
2023-05-02 13:58:00,3.4,3.1,26.2,25.9,16.2,21.7,50.0,0.0,2340
2023-05-02 13:59:00,3.6,3.4,25.8,25.7,16.7,21.8,100.0,0.0,2343
2023-05-02 14:00:00,-1.8,3.6,29.4,27.5,15.8,22.0,700.0,0.0,2346
2023-05-02 14:01:00,0.0,-1.8,38.8,29.5,11.1,21.6,200.0,0.0,2349
2023-05-02 14:02:00,0.5,0.0,41.2,29.2,10.0,21.8,50.0,0.0,2352
2023-05-02 14:03:00,1.0,0.5,39.2,28.3,10.3,21.9,100.0,0.0,2355
2023-05-02 14:04:00,1.4,1.0,36.5,27.9,11.1,21.9,50.0,0.0,2358
2023-05-02 14:05:00,1.7,1.4,34.0,27.5,11.9,21.9,100.0,0.0,2361
2023-05-02 14:06:00,2.1,1.7,32.1,27.3,12.6,21.8,50.0,0.0,2364
2023-05-02 14:07:00,2.4,2.1,30.6,27.0,13.3,21.9,100.0,0.0,2366
2023-05-02 14:08:00,2.5,2.4,29.4,26.8,14.0,21.9,50.0,0.0,2369
2023-05-02 14:09:00,2.8,2.5,28.5,26.7,14.5,21.8,50.0,0.0,2372
2023-05-02 14:10:00,2.8,2.8,27.6,26.4,15.1,21.8,50.0,0.0,2374
2023-05-02 14:11:00,3.0,2.8,27.1,26.2,15.6,21.8,100.0,0.0,2377
2023-05-02 14:12:00,3.2,3.0,26.4,26.0,16.0,21.8,50.0,0.0,2380
2023-05-02 14:13:00,3.4,3.2,25.9,25.8,16.4,21.7,100.0,0.0,2382
2023-05-02 14:14:00,-1.4,3.4,25.5,25.7,17.0,21.4,250.0,0.0,2385
2023-05-02 14:15:00,0.7,-1.4,34.6,28.9,13.0,21.7,700.0,0.0,2388
2023-05-02 14:16:00,0.2,0.7,41.0,29.4,10.2,21.8,50.0,0.0,2391
2023-05-02 14:17:00,0.7,0.2,40.3,28.7,10.1,21.9,100.0,0.0,2394
2023-05-02 14:18:00,1.2,0.7,37.8,28.1,10.6,22.0,50.0,0.0,2397
2023-05-02 14:19:00,1.7,1.2,35.3,27.6,11.4,21.9,100.0,0.0,2400
2023-05-02 14:20:00,1.8,1.7,33.0,27.4,12.2,21.8,50.0,0.0,2403
2023-05-02 14:21:00,2.1,1.8,31.3,27.0,13.1,21.8,100.0,0.0,2406
2023-05-02 14:22:00,2.3,2.1,29.9,26.9,13.7,21.8,50.0,0.0,2409
2023-05-02 14:23:00,2.7,2.3,28.9,26.6,14.3,21.7,100.0,0.0,2411
2023-05-02 14:24:00,2.8,2.7,28.1,26.5,14.9,21.8,50.0,0.0,2414
2023-05-02 14:25:00,3.1,2.8,27.4,26.3,15.3,21.7,100.0,0.0,2417
2023-05-02 14:26:00,3.2,3.1,26.7,26.1,15.8,21.7,50.0,0.0,2419
2023-05-02 14:27:00,3.4,3.2,26.2,26.0,16.3,21.7,100.0,0.0,2422
2023-05-02 14:28:00,3.4,3.4,25.7,25.6,16.6,21.7,50.0,0.0,2425
2023-05-02 14:29:00,-2.2,3.4,28.9,27.0,16.9,21.7,550.0,0.0,2427
2023-05-02 14:30:00,-0.1,-2.2,38.8,29.3,11.3,21.7,350.0,0.0,2430
2023-05-02 14:31:00,0.6,-0.1,41.1,29.1,10.0,21.9,100.0,0.0,2433
2023-05-02 14:32:00,1.0,0.6,39.2,28.3,10.3,21.9,50.0,0.0,2436
2023-05-02 14:33:00,1.6,1.0,36.5,28.1,11.1,21.9,100.0,0.0,2439
2023-05-02 14:34:00,1.7,1.6,34.1,27.7,11.8,21.9,50.0,0.0,2442
2023-05-02 14:35:00,2.1,1.7,32.1,27.5,12.7,21.9,100.0,0.0,2445
2023-05-02 14:36:00,2.2,2.1,30.6,27.1,13.3,21.9,50.0,0.0,2448
2023-05-02 14:37:00,2.4,2.2,29.2,26.9,14.0,22.0,100.0,0.0,2451
2023-05-02 14:38:00,2.7,2.4,28.2,26.6,14.6,21.9,50.0,0.0,2454
2023-05-02 14:39:00,2.8,2.7,27.5,26.5,15.1,21.9,100.0,0.0,2457
2023-05-02 14:40:00,3.1,2.8,26.9,26.2,15.6,21.8,50.0,0.0,2460
2023-05-02 14:41:00,3.25,3.05,26.35,26.0,16.05,21.75,100.0,0.0,2461
2023-05-02 14:42:00,3.4,3.3,25.8,25.8,16.5,21.7,50.0,0.0,2463
2023-05-02 14:43:00,-1.4,3.4,26.1,25.4,16.7,21.5,200.0,0.0,2466
2023-05-02 14:44:00,0.7,-1.4,34.6,28.9,13.1,21.7,750.0,0.0,2469
2023-05-02 14:45:00,0.1,0.7,41.0,29.7,10.1,21.8,50.0,0.0,2471
2023-05-02 14:46:00,0.7,0.1,40.4,28.9,10.1,21.9,50.0,0.0,2474
2023-05-02 14:47:00,1.3,0.7,38.0,28.1,10.7,21.9,100.0,0.0,2477
2023-05-02 14:48:00,1.7,1.3,35.3,27.8,11.5,21.9,50.0,0.0,2479
2023-05-02 14:49:00,1.8,1.7,33.1,27.6,12.2,21.9,100.0,0.0,2482
2023-05-02 14:50:00,2.3,1.8,31.4,27.3,13.1,21.8,50.0,0.0,2485
2023-05-02 14:51:00,2.4,2.3,30.1,27.0,13.7,21.8,100.0,0.0,2488
2023-05-02 14:52:00,2.6,2.4,29.1,26.9,14.3,21.9,50.0,0.0,2491
2023-05-02 14:53:00,2.7,2.6,28.3,26.6,14.9,21.9,100.0,0.0,2494
2023-05-02 14:54:00,3.0,2.7,27.4,26.3,15.4,21.8,50.0,0.0,2497
2023-05-02 14:55:00,3.3,3.0,26.7,26.2,15.8,21.8,100.0,0.0,2500
2023-05-02 14:56:00,3.3,3.3,26.2,25.9,16.3,21.7,50.0,0.0,2503
2023-05-02 14:57:00,3.7,3.3,25.8,25.8,16.6,21.8,50.0,0.0,2506
2023-05-02 14:58:00,-1.8,3.7,29.3,27.5,15.7,21.4,550.0,0.0,2508
2023-05-02 14:59:00,0.0,-1.8,39.0,29.6,11.1,21.8,350.0,0.0,2511
2023-05-02 15:00:00,0.4,0.0,41.2,29.3,10.1,21.8,50.0,0.0,2514
2023-05-02 15:01:00,1.1,0.4,39.2,28.5,10.3,21.8,100.0,0.0,2516
2023-05-02 15:02:00,1.4,1.1,36.3,27.9,11.1,21.9,50.0,0.0,2518
2023-05-02 15:03:00,1.9,1.4,34.0,27.6,11.9,21.9,100.0,0.0,2521
2023-05-02 15:04:00,2.1,1.9,32.1,27.4,12.7,21.9,50.0,0.0,2523
2023-05-02 15:05:00,2.3,2.1,30.7,27.1,13.4,21.8,100.0,0.0,2525
2023-05-02 15:06:00,2.5,2.3,29.5,26.9,14.0,21.9,50.0,0.0,2527
2023-05-02 15:07:00,2.7,2.5,28.6,26.7,14.6,21.9,100.0,0.0,2529
2023-05-02 15:08:00,2.9,2.7,27.8,26.5,15.2,21.9,50.0,0.0,2531
2023-05-02 15:09:00,3.2,2.9,27.1,26.2,15.6,21.8,50.0,0.0,2533
2023-05-02 15:10:00,3.2,3.2,26.4,26.1,16.0,21.9,100.0,0.0,2535
2023-05-02 15:11:00,3.4,3.2,26.0,25.9,16.5,21.7,50.0,0.0,2538
2023-05-02 15:12:00,-1.3,3.4,26.1,25.8,16.4,21.4,150.0,0.0,2541
2023-05-02 15:13:00,0.6,-1.3,35.4,29.0,12.8,21.8,800.0,0.0,2544
2023-05-02 15:14:00,0.2,0.6,41.1,29.4,10.2,21.9,50.0,0.0,2547
2023-05-02 15:15:00,0.8,0.2,40.4,28.7,10.1,21.8,100.0,0.0,2550
2023-05-02 15:16:00,1.4,0.8,37.7,28.1,10.7,21.9,50.0,0.0,2553
2023-05-02 15:17:00,1.7,1.4,35.1,27.8,11.4,22.0,100.0,0.0,2556
2023-05-02 15:18:00,1.9,1.7,32.9,27.5,12.4,21.9,50.0,0.0,2559
2023-05-02 15:19:00,2.3,1.9,31.2,27.1,13.1,21.9,100.0,0.0,2562
2023-05-02 15:20:00,2.4,2.3,29.9,26.9,13.7,21.9,50.0,0.0,2565
2023-05-02 15:21:00,2.5,2.4,28.9,26.7,14.3,21.9,100.0,0.0,2568
2023-05-02 15:22:00,2.8,2.5,28.0,26.5,14.9,21.8,50.0,0.0,2571
2023-05-02 15:23:00,3.0,2.8,27.3,26.4,15.4,21.8,50.0,0.0,2573
2023-05-02 15:24:00,3.2,3.0,26.6,26.1,15.9,21.9,100.0,0.0,2576
2023-05-02 15:25:00,3.3,3.2,26.0,26.0,16.3,21.9,50.0,0.0,2579
2023-05-02 15:26:00,3.6,3.3,25.5,25.8,16.7,21.9,100.0,0.0,2581
2023-05-02 15:27:00,-1.7,3.6,29.6,27.5,15.5,21.8,500.0,0.0,2584
2023-05-02 15:28:00,0.0,-1.7,39.5,29.6,10.9,21.8,450.0,0.0,2587
2023-05-02 15:29:00,0.5,0.0,41.3,29.2,10.1,21.9,50.0,0.0,2589
2023-05-02 15:30:00,1.1,0.5,39.0,28.3,10.5,21.9,100.0,0.0,2592
2023-05-02 15:31:00,1.4,1.1,36.3,27.9,11.1,21.9,100.0,0.0,2595
2023-05-02 15:32:00,1.8,1.4,33.9,27.7,12.0,22.0,50.0,0.0,2598
2023-05-02 15:33:00,2.1,1.8,32.0,27.4,12.8,21.9,100.0,0.0,2601
2023-05-02 15:34:00,2.4,2.1,30.6,27.1,13.5,21.9,50.0,0.0,2604
2023-05-02 15:35:00,2.5,2.4,29.5,26.9,14.0,21.9,50.0,0.0,2607
2023-05-02 15:36:00,2.6,2.5,28.6,26.7,14.6,21.9,100.0,0.0,2610
2023-05-02 15:37:00,2.9,2.6,27.8,26.6,15.2,21.8,50.0,0.0,2613
2023-05-02 15:38:00,3.1,2.9,27.1,26.3,15.6,21.9,100.0,0.0,2616
2023-05-02 15:39:00,3.3,3.1,26.6,26.2,16.1,21.9,50.0,0.0,2618
2023-05-02 15:40:00,3.4,3.3,26.0,25.9,16.4,21.8,50.0,0.0,2621
2023-05-02 15:41:00,-1.2,3.4,26.5,25.8,17.0,22.0,50.0,0.0,2624
2023-05-02 15:42:00,0.3,-1.2,35.7,29.2,12.5,21.8,850.0,0.0,2626
2023-05-02 15:43:00,0.2,0.3,41.3,29.4,10.2,21.9,50.0,0.0,2629
2023-05-02 15:44:00,1.0,0.2,40.2,28.7,10.1,21.9,100.0,0.0,2632
2023-05-02 15:45:00,1.3,1.0,37.5,28.0,10.9,22.0,50.0,0.0,2634
2023-05-02 15:46:00,1.6,1.3,34.9,27.7,11.6,22.0,100.0,0.0,2637
2023-05-02 15:47:00,2.1,1.6,32.8,27.4,12.4,21.9,50.0,0.0,2640
2023-05-02 15:48:00,2.1,2.1,31.1,27.2,13.1,21.9,100.0,0.0,2642
2023-05-02 15:49:00,2.4,2.1,29.9,26.9,13.9,21.9,50.0,0.0,2645
2023-05-02 15:50:00,2.7,2.4,28.8,26.7,14.4,22.0,100.0,0.0,2648
2023-05-02 15:51:00,2.9,2.7,27.9,26.5,15.0,21.9,50.0,0.0,2651
2023-05-02 15:52:00,3.0,2.9,27.1,26.3,15.5,21.9,100.0,0.0,2654
2023-05-02 15:53:00,3.1,3.0,26.4,26.0,15.9,22.0,50.0,0.0,2657
2023-05-02 15:54:00,3.4,3.1,25.9,25.9,16.4,21.9,100.0,0.0,2660
2023-05-02 15:55:00,3.6,3.4,25.6,25.6,16.7,21.9,50.0,0.0,2663
2023-05-02 15:56:00,-3.1,3.6,31.0,28.1,15.0,21.7,500.0,0.0,2666
2023-05-02 15:57:00,-0.1,-3.1,39.9,29.5,10.8,21.8,450.0,0.0,2669
2023-05-02 15:58:00,0.7,-0.1,41.0,29.1,10.1,21.9,100.0,0.0,2671
2023-05-02 15:59:00,1.1,0.7,38.7,28.4,10.4,21.9,0.0,0.0,2674
2023-05-02 16:00:00,1.5,1.1,36.0,28.0,11.3,22.0,100.0,0.0,2677
2023-05-02 16:01:00,1.9,1.5,33.7,27.6,12.1,22.0,50.0,0.0,2679
2023-05-02 16:02:00,2.0,1.9,31.8,27.4,12.8,21.9,100.0,0.0,2682
2023-05-02 16:03:00,2.3,2.0,30.5,27.1,13.5,21.9,50.0,0.0,2685
2023-05-02 16:04:00,2.7,2.3,29.3,27.1,14.2,21.8,100.0,0.0,2687
2023-05-02 16:05:00,2.9,2.7,28.4,26.8,14.8,21.8,50.0,0.0,2690
2023-05-02 16:06:00,3.0,2.9,27.8,26.5,15.3,21.9,100.0,0.0,2693
2023-05-02 16:07:00,3.2,3.0,27.0,26.4,15.8,21.9,50.0,0.0,2696
2023-05-02 16:08:00,3.3,3.2,26.5,26.0,16.2,21.8,100.0,0.0,2699
2023-05-02 16:09:00,3.6,3.3,26.2,25.9,16.5,21.8,50.0,0.0,2702
2023-05-02 16:10:00,-1.5,3.6,27.4,26.1,17.1,22.1,100.0,0.0,2705
2023-05-02 16:11:00,0.1,-1.5,37.5,29.5,11.8,21.7,850.0,0.0,2708
2023-05-02 16:12:00,0.4,0.1,41.3,29.4,10.1,21.9,100.0,0.0,2711
2023-05-02 16:13:00,0.9,0.4,39.8,28.6,10.3,22.0,50.0,0.0,2714
2023-05-02 16:14:00,1.4,0.9,37.0,28.0,10.9,22.0,100.0,0.0,2717
2023-05-02 16:15:00,1.9,1.4,34.5,27.8,11.7,22.0,50.0,0.0,2720
2023-05-02 16:16:00,2.1,1.9,32.5,27.6,12.6,22.0,50.0,0.0,2723
2023-05-02 16:17:00,2.1,2.1,30.9,27.3,13.2,21.9,100.0,0.0,2725
2023-05-02 16:18:00,2.5,2.1,29.7,27.1,13.9,21.9,50.0,0.0,2728
2023-05-02 16:19:00,2.5,2.5,28.8,26.8,14.5,21.9,50.0,0.0,2731
2023-05-02 16:20:00,3.0,2.5,28.0,26.6,15.1,21.9,100.0,0.0,2733
2023-05-02 16:21:00,3.1,3.0,27.3,26.5,15.6,21.9,50.0,0.0,2736
2023-05-02 16:22:00,3.4,3.1,26.8,26.2,16.0,21.9,100.0,0.0,2739
2023-05-02 16:23:00,3.3,3.4,26.4,26.1,16.5,21.9,50.0,0.0,2741
2023-05-02 16:24:00,3.4,3.3,26.0,25.8,16.8,21.9,50.0,0.0,2744
2023-05-02 16:25:00,-3.3,3.4,33.7,28.3,13.8,21.9,500.0,0.0,2747
2023-05-02 16:26:00,0.1,-3.3,41.0,29.7,10.4,21.8,450.0,0.0,2750
2023-05-02 16:27:00,0.7,0.1,41.0,29.0,10.1,21.9,100.0,0.0,2753
2023-05-02 16:28:00,1.2,0.7,38.3,28.2,10.5,21.9,50.0,0.0,2756
2023-05-02 16:29:00,1.3,1.2,35.6,27.9,11.4,22.0,600.0,0.0,2759
2023-05-02 16:30:00,1.5,1.3,33.3,27.7,12.2,22.0,1300.0,0.0,2762
2023-05-02 16:31:00,1.7,1.5,31.7,27.3,13.0,22.0,1250.0,0.0,2765
2023-05-02 16:32:00,0.8,1.7,31.1,27.3,13.6,21.6,800.0,0.0,2768
2023-05-02 16:33:00,-1.4,0.8,39.6,29.3,12.2,21.7,750.0,0.0,2771
2023-05-02 16:34:00,0.7,-1.4,46.1,30.5,9.5,21.8,850.0,0.0,2774
2023-05-02 16:35:00,1.5,0.7,48.6,29.9,8.8,22.0,250.0,0.0,2777
2023-05-02 16:36:00,2.6,1.5,45.9,29.2,9.5,22.0,100.0,0.0,2779
2023-05-02 16:37:00,3.2,2.6,41.9,28.7,10.4,22.1,50.0,0.0,2782
2023-05-02 16:38:00,3.5,3.2,38.6,28.2,11.2,22.1,100.0,0.0,2785
2023-05-02 16:39:00,-2.2,3.5,40.6,29.2,10.6,22.0,300.0,0.0,2787
2023-05-02 16:40:00,0.2,-2.2,46.6,30.3,8.5,21.9,700.0,0.0,2790
2023-05-02 16:41:00,0.9,0.2,46.7,29.5,8.5,22.0,100.0,0.0,2793
2023-05-02 16:42:00,1.5,0.9,43.4,28.7,9.2,22.1,50.0,0.0,2796
2023-05-02 16:43:00,1.65,1.5,39.5,28.3,10.2,22.1,100.0,0.0,2798
2023-05-02 16:44:00,1.8,1.8,36.5,28.15,10.7,22.1,50.0,0.0,2801
2023-05-02 16:45:00,2.1,2.1,35.35,28.0,11.2,22.05,100.0,0.0,2804
2023-05-02 16:46:00,2.3,2.2,34.2,27.7,11.9,22.0,50.0,0.0,2806
2023-05-02 16:47:00,2.7,2.3,32.5,27.4,12.7,22.1,100.0,0.0,2809
2023-05-02 16:48:00,2.8,2.7,31.2,27.2,13.6,22.0,50.0,0.0,2812
2023-05-02 16:49:00,3.2,2.8,30.1,27.0,14.1,22.0,100.0,0.0,2815
2023-05-02 16:50:00,3.4,3.2,29.2,26.8,14.8,22.0,50.0,0.0,2817
2023-05-02 16:51:00,3.5,3.4,28.5,26.5,15.4,22.0,100.0,0.0,2820
2023-05-02 16:52:00,-1.8,3.5,28.2,25.6,15.7,21.5,500.0,0.0,2823
2023-05-02 16:53:00,0.7,-1.8,37.4,29.5,12.2,21.9,350.0,0.0,2825
2023-05-02 16:54:00,0.3,0.7,43.2,29.7,9.9,22.0,100.0,0.0,2828
2023-05-02 16:55:00,1.0,0.3,41.9,28.9,9.9,22.1,50.0,0.0,2831
2023-05-02 16:56:00,1.4,1.0,38.9,28.2,10.6,22.1,100.0,0.0,2833
2023-05-02 16:57:00,1.7,1.4,36.0,27.9,11.5,22.1,50.0,0.0,2836
2023-05-02 16:58:00,1.9,1.7,33.8,27.5,12.2,22.0,100.0,0.0,2839
2023-05-02 16:59:00,2.2,1.9,31.9,27.3,13.0,22.1,50.0,0.0,2841
2023-05-02 17:00:00,2.6,2.2,30.5,27.1,13.7,22.0,100.0,0.0,2844
2023-05-02 17:01:00,2.6,2.6,29.6,26.9,14.3,22.0,50.0,0.0,2847
2023-05-02 17:02:00,2.9,2.6,28.7,26.5,14.9,22.0,100.0,0.0,2850
2023-05-02 17:03:00,3.1,2.9,28.0,26.4,15.5,21.9,50.0,0.0,2853
2023-05-02 17:04:00,3.4,3.1,27.3,26.4,15.8,22.0,100.0,0.0,2856
2023-05-02 17:05:00,3.4,3.4,26.8,26.0,16.3,21.9,50.0,0.0,2859
2023-05-02 17:06:00,-1.4,3.4,26.9,25.8,17.0,22.7,500.0,0.0,2862
2023-05-02 17:07:00,0.4,-1.4,36.7,29.2,12.4,21.8,400.0,0.0,2865
2023-05-02 17:08:00,0.2,0.4,42.2,29.4,10.2,21.9,50.0,0.0,2868
2023-05-02 17:09:00,1.0,0.2,41.2,28.7,10.1,21.9,50.0,0.0,2870
2023-05-02 17:10:00,1.5,1.0,38.3,28.0,10.8,22.1,100.0,0.0,2873
2023-05-02 17:11:00,1.5,1.5,35.4,27.7,11.7,22.1,50.0,0.0,2876
2023-05-02 17:12:00,1.9,1.5,33.3,27.5,12.3,22.0,100.0,0.0,2878
2023-05-02 17:13:00,2.1,1.9,31.5,27.3,13.2,22.0,50.0,0.0,2881
2023-05-02 17:14:00,2.2,2.1,30.3,27.0,13.8,22.0,100.0,0.0,2884
2023-05-02 17:15:00,2.6,2.2,29.3,26.8,14.4,22.0,50.0,0.0,2886
2023-05-02 17:16:00,2.9,2.6,28.4,26.6,15.0,21.9,100.0,0.0,2889
2023-05-02 17:17:00,3.0,2.9,27.7,26.4,15.5,21.9,50.0,0.0,2892
2023-05-02 17:18:00,3.4,3.0,27.1,26.2,16.0,21.9,100.0,0.0,2895
2023-05-02 17:19:00,3.4,3.4,26.7,26.1,16.4,21.9,50.0,0.0,2898
2023-05-02 17:20:00,3.7,3.4,26.2,26.0,16.7,21.9,350.0,0.0,2901
2023-05-02 17:21:00,-4.1,3.7,34.3,28.5,13.9,22.2,550.0,0.0,2904
2023-05-02 17:22:00,0.1,-4.1,41.5,29.8,10.5,21.9,100.0,0.0,2907
2023-05-02 17:23:00,0.8,0.1,41.4,29.0,10.0,22.1,50.0,0.0,2910
2023-05-02 17:24:00,1.3,0.8,38.7,28.4,10.7,22.0,100.0,0.0,2913
2023-05-02 17:25:00,1.6,1.3,35.8,27.9,11.4,22.0,50.0,0.0,2916
2023-05-02 17:26:00,2.0,1.6,33.6,27.6,12.3,22.0,100.0,0.0,2919
2023-05-02 17:27:00,2.1,2.0,31.9,27.4,13.0,22.0,50.0,0.0,2922
2023-05-02 17:28:00,2.3,2.1,30.4,27.0,13.8,22.0,100.0,0.0,2924
2023-05-02 17:29:00,2.7,2.3,29.3,27.1,14.3,22.0,50.0,0.0,2927
2023-05-02 17:30:00,2.9,2.7,28.5,26.9,14.9,21.9,100.0,0.0,2930
2023-05-02 17:31:00,3.0,2.9,27.7,26.6,15.4,21.9,50.0,0.0,2932
2023-05-02 17:32:00,3.2,3.0,27.1,26.3,15.9,21.9,100.0,0.0,2935
2023-05-02 17:33:00,3.5,3.2,26.7,26.2,16.4,21.9,50.0,0.0,2938
2023-05-02 17:34:00,3.6,3.5,26.0,26.0,16.7,21.9,100.0,0.0,2940
2023-05-02 17:35:00,-4.0,3.6,31.8,27.7,14.5,21.5,800.0,0.0,2943
2023-05-02 17:36:00,0.0,-4.0,40.5,29.8,10.9,21.9,100.0,0.0,2946
2023-05-02 17:37:00,0.6,0.0,41.6,29.3,10.0,22.0,50.0,0.0,2948
2023-05-02 17:38:00,1.1,0.6,39.4,28.6,10.6,22.0,50.0,0.0,2951
2023-05-02 17:39:00,1.5,1.1,36.4,27.9,11.4,22.1,50.0,0.0,2954
2023-05-02 17:40:00,1.9,1.5,33.9,27.5,12.1,22.2,50.0,0.0,2957
2023-05-02 17:41:00,2.1,1.9,32.1,27.2,12.9,22.1,0.0,0.0,2960
2023-05-02 17:42:00,2.3,2.1,30.7,27.2,13.6,22.0,100.0,0.0,2963
2023-05-02 17:43:00,2.6,2.3,29.6,26.9,14.2,22.0,50.0,0.0,2966
2023-05-02 17:44:00,2.8,2.6,28.6,26.8,14.8,22.0,50.0,0.0,2969
2023-05-02 17:45:00,2.9,2.8,27.9,26.7,15.3,21.9,50.0,0.0,2972
2023-05-02 17:46:00,3.0,2.9,27.3,26.4,15.9,21.9,100.0,0.0,2975
2023-05-02 17:47:00,3.5,3.0,26.7,26.2,16.3,21.9,50.0,0.0,2977
2023-05-02 17:48:00,3.5,3.5,26.3,26.1,16.6,21.9,100.0,0.0,2980
2023-05-02 17:49:00,-2.0,3.5,29.5,26.9,16.3,21.7,550.0,0.0,2983
2023-05-02 17:50:00,0.1,-2.0,39.2,29.6,11.5,21.9,300.0,0.0,2985
2023-05-02 17:51:00,0.4,0.1,41.9,29.4,10.2,21.9,50.0,0.0,2988
2023-05-02 17:52:00,1.1,0.4,39.9,28.7,10.4,22.0,100.0,0.0,2991
2023-05-02 17:53:00,1.5,1.1,37.0,28.1,11.2,22.1,50.0,0.0,2993
2023-05-02 17:54:00,1.9,1.5,34.5,27.7,12.0,22.1,100.0,0.0,2996
2023-05-02 17:55:00,1.9,1.9,32.5,27.5,12.8,22.1,0.0,0.0,2999
2023-05-02 17:56:00,2.2,1.9,30.9,27.2,13.5,22.1,100.0,0.0,3002
2023-05-02 17:57:00,2.5,2.2,29.7,27.2,14.2,22.1,50.0,0.0,3005
2023-05-02 17:58:00,2.8,2.5,28.8,26.9,14.8,21.9,100.0,0.0,3008
2023-05-02 17:59:00,2.9,2.8,28.1,26.7,15.3,21.9,50.0,0.0,3011
2023-05-02 18:00:00,3.0,2.9,27.3,26.5,15.7,21.9,50.0,0.0,3014
2023-05-02 18:01:00,3.4,3.0,26.8,26.2,16.2,21.9,50.0,0.0,3017
2023-05-02 18:02:00,3.4,3.4,26.3,26.1,16.6,21.9,100.0,0.0,3020
2023-05-02 18:03:00,-1.9,3.4,27.0,25.5,18.2,22.2,350.0,0.0,3022
2023-05-02 18:04:00,0.3,-1.9,36.8,29.4,12.3,21.9,600.0,0.0,3025
2023-05-02 18:05:00,0.3,0.3,41.9,29.4,10.2,22.0,50.0,0.0,3028
2023-05-02 18:06:00,0.9,0.3,40.5,28.7,10.2,22.1,100.0,0.0,3030
2023-05-02 18:07:00,1.4,0.9,37.7,28.1,11.0,22.2,50.0,0.0,3033
2023-05-02 18:08:00,1.6,1.4,35.0,27.8,11.7,22.1,100.0,0.0,3036
2023-05-02 18:09:00,1.9,1.6,32.8,27.5,12.6,22.0,100.0,0.0,3038
2023-05-02 18:10:00,2.3,1.9,31.3,27.2,13.2,22.1,0.0,0.0,3041
2023-05-02 18:11:00,2.4,2.3,30.0,27.0,13.8,22.0,50.0,0.0,3044
2023-05-02 18:12:00,2.7,2.4,28.9,26.8,14.6,21.9,100.0,0.0,3046
2023-05-02 18:13:00,2.8,2.7,28.2,26.6,15.2,21.9,50.0,0.0,3049
2023-05-02 18:14:00,3.0,2.8,27.5,26.4,15.5,21.9,100.0,0.0,3052
2023-05-02 18:15:00,3.4,3.0,26.9,26.3,16.0,21.8,50.0,0.0,3055
2023-05-02 18:16:00,3.3,3.4,26.4,26.1,16.5,21.8,100.0,0.0,3058
2023-05-02 18:17:00,3.6,3.3,26.0,25.9,16.9,21.8,50.0,0.0,3061
2023-05-02 18:18:00,-3.5,3.6,33.3,28.9,14.3,21.8,900.0,0.0,3064
2023-05-02 18:19:00,0.0,-3.5,40.9,29.7,10.4,21.9,100.0,0.0,3067
2023-05-02 18:20:00,0.7,0.0,41.2,29.1,10.1,22.0,50.0,0.0,3070
2023-05-02 18:21:00,1.3,0.7,38.7,28.2,10.7,22.2,50.0,0.0,3073
2023-05-02 18:22:00,1.6,1.3,35.8,28.0,11.4,22.1,50.0,0.0,3075
2023-05-02 18:23:00,1.9,1.6,33.5,27.5,12.2,22.0,100.0,0.0,3078
2023-05-02 18:24:00,1.9,1.9,31.8,27.4,12.9,22.0,50.0,0.0,3081
2023-05-02 18:25:00,2.4,1.9,30.5,27.0,13.6,22.0,100.0,0.0,3083
2023-05-02 18:26:00,2.5,2.4,29.3,26.9,14.4,22.0,50.0,0.0,3086
2023-05-02 18:27:00,2.9,2.5,28.5,26.7,14.9,22.0,100.0,0.0,3089
2023-05-02 18:28:00,2.9,2.9,27.7,26.5,15.4,22.1,0.0,0.0,3091
2023-05-02 18:29:00,3.2,2.9,27.1,26.3,15.9,22.0,100.0,0.0,3094
2023-05-02 18:30:00,3.2,3.2,26.7,26.1,16.4,22.0,50.0,0.0,3097
2023-05-02 18:31:00,3.5,3.2,26.1,25.9,16.7,22.0,50.0,0.0,3100
2023-05-02 18:32:00,-2.9,3.5,30.0,27.0,15.9,22.1,550.0,0.0,3103
2023-05-02 18:33:00,0.1,-2.9,39.3,29.6,11.2,21.9,400.0,0.0,3106
2023-05-02 18:34:00,0.7,0.1,41.6,29.2,10.1,22.1,50.0,0.0,3109
2023-05-02 18:35:00,1.1,0.7,39.7,28.5,10.5,22.1,100.0,0.0,3112
2023-05-02 18:36:00,1.7,1.1,36.8,28.0,11.2,22.1,50.0,0.0,3115
2023-05-02 18:37:00,1.8,1.7,34.3,27.7,12.2,22.2,100.0,0.0,3118
2023-05-02 18:38:00,2.0,1.8,32.4,27.3,12.8,22.1,50.0,0.0,3120
2023-05-02 18:39:00,2.4,2.0,30.8,27.3,13.5,22.1,100.0,0.0,3122
2023-05-02 18:40:00,2.6,2.4,29.6,26.9,14.2,22.0,50.0,0.0,3124
2023-05-02 18:41:00,2.7,2.6,28.7,26.8,14.8,22.0,100.0,0.0,3126
2023-05-02 18:42:00,3.0,2.7,27.9,26.7,15.3,22.0,50.0,0.0,3128
2023-05-02 18:43:00,3.1,3.0,27.4,26.5,15.9,22.0,100.0,0.0,3130
2023-05-02 18:44:00,3.3,3.1,26.9,26.4,16.2,22.0,50.0,0.0,3132
2023-05-02 18:45:00,3.5,3.3,26.4,26.1,16.6,22.0,100.0,0.0,3135
2023-05-02 18:46:00,-1.2,3.5,27.1,25.7,17.3,21.6,200.0,0.0,3138
2023-05-02 18:47:00,0.2,-1.2,36.8,29.5,12.3,21.9,700.0,0.0,3140
2023-05-02 18:48:00,0.4,0.2,41.7,29.7,10.2,22.0,50.0,0.0,3143
2023-05-02 18:49:00,1.2,0.4,40.5,28.7,10.3,22.1,50.0,0.0,3146
2023-05-02 18:50:00,1.5,1.2,37.6,28.1,10.9,22.1,50.0,0.0,3148
2023-05-02 18:51:00,1.5,1.5,35.0,27.8,11.8,22.1,100.0,0.0,3151
2023-05-02 18:52:00,1.8,1.5,32.9,27.5,12.6,22.2,50.0,0.0,3154
2023-05-02 18:53:00,2.4,1.8,31.3,27.3,13.3,22.1,100.0,0.0,3157
2023-05-02 18:54:00,2.5,2.4,30.0,27.1,13.8,22.1,50.0,0.0,3160
2023-05-02 18:55:00,2.6,2.5,29.0,26.9,14.5,22.0,100.0,0.0,3163
2023-05-02 18:56:00,2.9,2.6,28.3,26.8,15.1,22.0,50.0,0.0,3166
2023-05-02 18:57:00,3.0,2.9,27.6,26.7,15.8,22.0,50.0,0.0,3169
2023-05-02 18:58:00,3.3,3.0,26.9,26.4,16.1,21.9,50.0,0.0,3172
2023-05-02 18:59:00,3.6,3.3,26.6,26.3,16.5,22.0,100.0,0.0,3175
2023-05-02 19:00:00,-0.6,3.6,25.9,25.9,17.4,21.7,50.0,0.0,3177
2023-05-02 19:01:00,0.9,-0.6,34.5,28.9,13.5,21.9,750.0,0.0,3180
2023-05-02 19:02:00,0.3,0.9,41.3,29.8,10.3,21.9,200.0,0.0,3183
2023-05-02 19:03:00,0.8,0.3,41.0,28.9,10.1,22.1,50.0,0.0,3185
2023-05-02 19:04:00,1.4,0.8,38.3,28.2,10.9,22.1,100.0,0.0,3188
2023-05-02 19:05:00,1.7,1.4,35.5,27.9,11.7,22.1,50.0,0.0,3191
2023-05-02 19:06:00,1.9,1.7,33.3,27.7,12.4,22.2,100.0,0.0,3193
2023-05-02 19:07:00,2.3,1.9,31.7,27.4,13.1,22.0,50.0,0.0,3196
2023-05-02 19:08:00,2.5,2.3,30.3,27.1,13.8,22.0,100.0,0.0,3199
2023-05-02 19:09:00,2.7,2.5,29.2,26.9,14.4,22.0,50.0,0.0,3202
2023-05-02 19:10:00,2.9,2.7,28.4,26.7,14.9,22.1,100.0,0.0,3205
2023-05-02 19:11:00,3.0,2.9,27.6,26.5,15.6,22.0,50.0,0.0,3208
2023-05-02 19:12:00,3.2,3.0,27.0,26.3,15.9,22.0,100.0,0.0,3211
2023-05-02 19:13:00,3.4,3.2,26.6,26.2,16.3,21.9,50.0,0.0,3214
2023-05-02 19:14:00,3.7,3.4,26.1,26.0,16.8,21.9,50.0,0.0,3217
2023-05-02 19:15:00,-3.1,3.7,31.8,28.5,14.8,21.9,550.0,0.0,3220
2023-05-02 19:16:00,0.2,-3.1,40.4,29.7,10.9,21.9,450.0,0.0,3223
2023-05-02 19:17:00,0.7,0.2,41.4,29.3,10.0,22.0,50.0,0.0,3226
2023-05-02 19:18:00,1.4,0.7,39.1,28.4,10.6,22.1,50.0,0.0,3229
2023-05-02 19:19:00,1.5,1.4,36.2,27.8,11.3,22.0,50.0,0.0,3231
2023-05-02 19:20:00,1.8,1.5,33.9,27.6,12.1,22.0,100.0,0.0,3234
2023-05-02 19:21:00,2.0,1.8,32.0,27.3,12.9,22.0,50.0,0.0,3237
2023-05-02 19:22:00,2.5,2.0,30.6,27.1,13.6,22.1,100.0,0.0,3239
2023-05-02 19:23:00,2.4,2.5,29.5,26.9,14.3,22.1,50.0,0.0,3242
2023-05-02 19:24:00,2.9,2.4,28.6,26.7,14.8,22.0,100.0,0.0,3245
2023-05-02 19:25:00,3.0,2.9,27.7,26.5,15.4,22.0,50.0,0.0,3247
2023-05-02 19:26:00,3.0,3.0,27.2,26.3,15.9,22.0,100.0,0.0,3250
2023-05-02 19:27:00,3.3,3.0,26.7,26.2,16.3,21.9,50.0,0.0,3253
2023-05-02 19:28:00,3.5,3.3,26.1,25.9,16.6,21.9,100.0,0.0,3256
2023-05-02 19:29:00,-1.0,3.5,28.7,27.2,16.2,21.9,200.0,0.0,3259
2023-05-02 19:30:00,0.0,-1.0,38.6,29.6,11.5,21.9,750.0,0.0,3262
2023-05-02 19:31:00,0.3,0.0,41.5,29.2,10.1,22.0,50.0,0.0,3265
2023-05-02 19:32:00,0.9,0.3,39.8,28.5,10.4,22.0,100.0,0.0,3268
2023-05-02 19:33:00,1.4,0.9,37.0,28.0,11.1,22.1,50.0,0.0,3271
2023-05-02 19:34:00,1.6,1.4,34.4,27.8,11.9,22.0,100.0,0.0,3274
2023-05-02 19:35:00,2.0,1.6,32.6,27.6,12.6,22.0,50.0,0.0,3276
2023-05-02 19:36:00,2.1,2.0,31.0,27.3,13.5,22.0,100.0,0.0,3279
2023-05-02 19:37:00,2.4,2.1,29.8,27.0,14.1,22.1,50.0,0.0,3282
2023-05-02 19:38:00,2.7,2.4,28.8,26.7,14.8,21.9,100.0,0.0,3284
2023-05-02 19:39:00,2.9,2.7,28.1,26.6,15.3,21.9,50.0,0.0,3287
2023-05-02 19:40:00,3.2,2.9,27.4,26.6,15.7,22.0,100.0,0.0,3290
2023-05-02 19:41:00,3.3,3.2,26.9,26.3,16.1,21.9,50.0,0.0,3292
2023-05-02 19:42:00,3.5,3.3,26.3,26.1,16.5,21.9,100.0,0.0,3295
2023-05-02 19:43:00,-1.0,3.5,26.2,25.4,17.3,21.4,50.0,0.0,3298
2023-05-02 19:44:00,0.4,-1.0,36.3,29.4,12.6,21.9,750.0,0.0,3301
2023-05-02 19:45:00,0.4,0.4,41.4,29.6,10.2,21.9,150.0,0.0,3304
2023-05-02 19:46:00,1.0,0.4,40.4,28.8,10.2,22.0,100.0,0.0,3307
2023-05-02 19:47:00,1.2,1.0,37.6,28.2,10.9,22.0,50.0,0.0,3309
2023-05-02 19:48:00,1.8,1.2,35.0,27.8,11.7,22.0,100.0,0.0,3312
2023-05-02 19:49:00,1.9,1.8,33.0,27.5,12.4,22.1,50.0,0.0,3315
2023-05-02 19:50:00,2.3,1.9,31.3,27.3,13.3,22.0,100.0,0.0,3318
2023-05-02 19:51:00,2.3,2.3,30.0,27.2,13.9,22.0,50.0,0.0,3321
2023-05-02 19:52:00,2.6,2.3,28.9,27.0,14.5,21.9,100.0,0.0,3324
2023-05-02 19:53:00,2.9,2.6,28.2,26.6,15.0,21.9,50.0,0.0,3327
2023-05-02 19:54:00,2.95,2.9,27.5,26.6,15.6,21.9,100.0,0.0,3329
2023-05-02 19:55:00,3.0,3.0,26.8,26.450000000000003,15.8,21.9,50.0,0.0,3332
2023-05-02 19:56:00,3.3,3.3,26.6,26.3,16.0,21.9,100.0,0.0,3335
2023-05-02 19:57:00,3.4,3.3499999999999996,26.4,26.1,16.5,21.9,50.0,0.0,3337
2023-05-02 19:58:00,3.5,3.4,26.0,25.9,16.8,21.9,550.0,0.0,3339
2023-05-02 19:59:00,-4.1,3.5,33.4,28.7,13.8,21.4,400.0,0.0,3342
2023-05-02 20:00:00,0.0,-4.1,41.1,29.5,10.5,21.8,100.0,0.0,3345
2023-05-02 20:01:00,0.8,0.0,41.0,28.8,10.1,21.9,50.0,0.0,3347
2023-05-02 20:02:00,1.3,0.8,38.4,28.2,10.6,22.0,100.0,0.0,3350
2023-05-02 20:03:00,1.5,1.3,35.7,27.8,11.6,22.0,50.0,0.0,3353
2023-05-02 20:04:00,1.9,1.5,33.4,27.6,12.2,21.9,100.0,0.0,3355
2023-05-02 20:05:00,2.1,1.9,31.5,27.2,13.0,22.0,50.0,0.0,3358
2023-05-02 20:06:00,2.3,2.1,30.2,27.0,13.7,21.9,100.0,0.0,3361
2023-05-02 20:07:00,2.6,2.3,29.0,26.8,14.4,22.0,50.0,0.0,3364
2023-05-02 20:08:00,2.8,2.6,28.1,26.5,14.9,22.0,100.0,0.0,3367
2023-05-02 20:09:00,3.0,2.8,27.3,26.4,15.4,21.9,50.0,0.0,3370
2023-05-02 20:10:00,3.2,3.0,26.7,26.4,15.9,21.9,100.0,0.0,3373
2023-05-02 20:11:00,3.4,3.2,26.2,26.0,16.3,21.8,50.0,0.0,3376
2023-05-02 20:12:00,3.6,3.4,25.8,25.9,16.6,21.7,250.0,0.0,3379
2023-05-02 20:13:00,-2.5,3.6,30.4,27.3,14.8,21.9,700.0,0.0,3382
2023-05-02 20:14:00,0.0,-2.5,39.5,29.5,10.9,21.8,100.0,0.0,3384
2023-05-02 20:15:00,0.4,0.0,41.4,29.0,10.0,21.9,0.0,0.0,3387
2023-05-02 20:16:00,1.1,0.4,39.2,28.2,10.4,21.9,100.0,0.0,3390
2023-05-02 20:17:00,1.4,1.1,36.4,28.1,11.1,21.9,50.0,0.0,3392
2023-05-02 20:18:00,1.8,1.4,34.0,27.6,11.9,22.0,100.0,0.0,3395
2023-05-02 20:19:00,1.9,1.8,32.0,27.3,12.7,21.9,50.0,0.0,3398
2023-05-02 20:20:00,2.4,1.9,30.7,27.0,13.4,21.8,100.0,0.0,3400
2023-05-02 20:21:00,2.5,2.4,29.4,26.8,14.0,21.9,50.0,0.0,3403
2023-05-02 20:22:00,2.7,2.5,28.5,26.7,14.8,21.9,100.0,0.0,3406
2023-05-02 20:23:00,2.8,2.7,27.5,26.4,15.1,22.0,50.0,0.0,3408
2023-05-02 20:24:00,3.0,2.8,26.9,26.2,15.8,21.9,100.0,0.0,3411
2023-05-02 20:25:00,3.2,3.0,26.4,25.9,16.1,21.9,50.0,0.0,3414
2023-05-02 20:26:00,3.5,3.2,26.0,25.7,16.5,21.8,100.0,0.0,3417
2023-05-02 20:27:00,-1.4,3.5,26.3,26.1,16.4,22.7,650.0,0.0,3420
2023-05-02 20:28:00,0.2,-1.4,36.2,29.1,12.4,21.7,300.0,0.0,3423
2023-05-02 20:29:00,0.2,0.2,41.2,29.1,10.1,21.7,50.0,0.0,3426
2023-05-02 20:30:00,0.8,0.2,40.1,28.6,10.1,21.9,100.0,0.0,3429
2023-05-02 20:31:00,1.3,0.8,37.4,28.0,11.0,21.9,50.0,0.0,3432
2023-05-02 20:32:00,1.6,1.3,34.9,27.6,11.7,21.9,100.0,0.0,3435
2023-05-02 20:33:00,2.0,1.6,32.7,27.5,12.4,21.9,50.0,0.0,3437
2023-05-02 20:34:00,2.3,2.0,31.1,27.1,13.1,21.8,100.0,0.0,3440
2023-05-02 20:35:00,2.4,2.3,29.8,26.9,13.8,21.9,50.0,0.0,3443
2023-05-02 20:36:00,2.6,2.4,28.8,26.6,14.4,21.8,100.0,0.0,3445
2023-05-02 20:37:00,2.9,2.6,28.0,26.6,14.9,21.8,50.0,0.0,3448
2023-05-02 20:38:00,2.9,2.9,27.2,26.3,15.4,21.8,100.0,0.0,3451
2023-05-02 20:39:00,3.1,2.9,26.7,26.1,15.9,21.8,50.0,0.0,3453
2023-05-02 20:40:00,3.4,3.1,26.1,25.9,16.4,21.7,100.0,0.0,3456
2023-05-02 20:41:00,3.6,3.4,25.6,25.8,16.8,21.7,250.0,0.0,3459
2023-05-02 20:42:00,-2.4,3.6,31.5,28.1,14.5,22.0,700.0,0.0,3462
2023-05-02 20:43:00,0.1,-2.4,40.4,29.6,10.6,21.7,50.0,0.0,3465
2023-05-02 20:44:00,0.7,0.1,40.9,29.1,10.0,21.8,100.0,0.0,3468
2023-05-02 20:45:00,1.3,0.7,38.5,28.3,10.5,21.9,50.0,0.0,3471
2023-05-02 20:46:00,1.4,1.3,35.8,27.8,11.2,21.9,100.0,0.0,3474
2023-05-02 20:47:00,1.9,1.4,33.4,27.5,12.0,21.8,50.0,0.0,3477
2023-05-02 20:48:00,2.1,1.9,31.6,27.2,12.8,21.8,100.0,0.0,3480
2023-05-02 20:49:00,2.4,2.1,30.1,26.9,13.5,21.8,50.0,0.0,3482
2023-05-02 20:50:00,2.5,2.4,28.9,26.6,14.2,21.9,100.0,0.0,3485
2023-05-02 20:51:00,2.8,2.5,28.0,26.6,14.8,21.9,50.0,0.0,3488
2023-05-02 20:52:00,2.9,2.8,27.3,26.3,15.2,21.8,100.0,0.0,3490
2023-05-02 20:53:00,3.3,2.9,26.7,26.1,15.7,21.7,50.0,0.0,3493
2023-05-02 20:54:00,3.4,3.3,26.2,25.9,16.0,21.7,100.0,0.0,3496
2023-05-02 20:55:00,3.6,3.4,25.7,25.7,16.5,21.7,50.0,0.0,3498
2023-05-02 20:56:00,-1.7,3.6,27.4,26.0,16.4,21.7,700.0,0.0,3501
2023-05-02 20:57:00,0.1,-1.7,37.9,29.4,11.6,21.6,250.0,0.0,3504
2023-05-02 20:58:00,0.3,0.1,41.3,29.4,10.0,21.8,100.0,0.0,3506
2023-05-02 20:59:00,1.1,0.3,39.7,28.6,10.2,21.8,50.0,0.0,3509
2023-05-02 21:00:00,1.4,1.1,36.9,28.1,10.9,21.8,100.0,0.0,3512
2023-05-02 21:01:00,1.8,1.4,34.3,27.6,11.7,21.8,50.0,0.0,3514
2023-05-02 21:02:00,2.1,1.8,32.2,27.4,12.5,21.8,100.0,0.0,3517
2023-05-02 21:03:00,2.4,2.1,30.7,27.1,13.2,21.8,50.0,0.0,3520
2023-05-02 21:04:00,2.4,2.4,29.4,26.9,13.9,21.8,100.0,0.0,3523
2023-05-02 21:05:00,2.5,2.4,28.6,26.6,14.5,21.7,50.0,0.0,3526
2023-05-02 21:06:00,2.9,2.5,27.6,26.4,14.9,21.8,100.0,0.0,3529
2023-05-02 21:07:00,3.1,2.9,26.9,26.3,15.5,21.6,50.0,0.0,3532
2023-05-02 21:08:00,3.1,3.1,26.5,26.0,15.9,21.7,100.0,0.0,3535
2023-05-02 21:09:00,3.4,3.1,26.0,25.9,16.4,21.7,50.0,0.0,3538
2023-05-02 21:10:00,3.7,3.4,25.6,25.7,16.7,21.6,250.0,0.0,3541
2023-05-02 21:11:00,-3.4,3.7,33.6,28.3,13.8,21.9,650.0,0.0,3543
2023-05-02 21:12:00,-0.1,-3.4,40.7,29.7,10.3,21.6,50.0,0.0,3546
2023-05-02 21:13:00,0.7,-0.1,40.6,28.9,10.0,21.6,50.0,0.0,3549
2023-05-02 21:14:00,1.2,0.7,38.1,28.1,10.5,21.8,100.0,0.0,3551
2023-05-02 21:15:00,1.6,1.2,35.5,27.7,11.3,21.8,100.0,0.0,3554
2023-05-02 21:16:00,1.9,1.6,33.1,27.4,12.2,21.8,50.0,0.0,3557
2023-05-02 21:17:00,2.2,1.9,31.4,27.3,12.7,21.7,100.0,0.0,3559
2023-05-02 21:18:00,2.4,2.2,30.1,27.0,13.6,21.7,50.0,0.0,3562
2023-05-02 21:19:00,2.5,2.4,29.0,26.6,14.1,21.7,50.0,0.0,3565
2023-05-02 21:20:00,2.9,2.5,27.9,26.4,14.8,21.7,100.0,0.0,3568
2023-05-02 21:21:00,2.9,2.9,27.3,26.2,15.3,21.7,50.0,0.0,3571
2023-05-02 21:22:00,3.1,2.9,26.5,26.0,15.7,21.6,100.0,0.0,3574
2023-05-02 21:23:00,3.4,3.1,26.1,25.7,16.1,21.6,50.0,0.0,3577
2023-05-02 21:24:00,3.5,3.4,25.7,25.6,16.4,21.6,50.0,0.0,3580
2023-05-02 21:25:00,-1.9,3.5,27.9,26.6,15.7,21.1,600.0,0.0,3583
2023-05-02 21:26:00,0.0,-1.9,37.8,29.3,11.5,21.4,300.0,0.0,3586
2023-05-02 21:27:00,0.4,0.0,41.2,29.2,10.0,21.6,50.0,0.0,3589
2023-05-02 21:28:00,1.1,0.4,39.4,28.3,10.1,21.8,100.0,0.0,3592
2023-05-02 21:29:00,1.5,1.1,36.9,28.0,11.0,21.7,0.0,0.0,3595
2023-05-02 21:30:00,1.7,1.5,34.3,27.8,11.7,21.7,100.0,0.0,3597
2023-05-02 21:31:00,2.1,1.7,32.3,27.5,12.5,21.7,50.0,0.0,3600
2023-05-02 21:32:00,2.2,2.1,30.7,27.2,13.1,21.7,100.0,0.0,3603
2023-05-02 21:33:00,2.4,2.2,29.5,26.9,13.7,21.6,50.0,0.0,3605
2023-05-02 21:34:00,2.6,2.4,28.4,26.6,14.4,21.7,100.0,0.0,3608
2023-05-02 21:35:00,2.8,2.6,27.5,26.3,15.0,21.6,50.0,0.0,3611
2023-05-02 21:36:00,3.1,2.8,27.0,26.2,15.5,21.6,100.0,0.0,3613
2023-05-02 21:37:00,3.3,3.1,26.4,25.9,15.9,21.6,50.0,0.0,3616
2023-05-02 21:38:00,3.4,3.3,25.9,25.7,16.3,21.5,100.0,0.0,3619
2023-05-02 21:39:00,-2.9,3.4,25.5,25.5,16.7,21.5,100.0,0.0,3622
2023-05-02 21:40:00,-2.0,-2.9,33.5,28.6,13.6,20.7,800.0,0.0,3625
2023-05-02 21:41:00,0.0,-2.0,40.8,29.6,10.3,21.5,100.0,0.0,3628
2023-05-02 21:42:00,0.8,0.0,40.6,28.9,10.0,21.7,50.0,0.0,3631
2023-05-02 21:43:00,1.2,0.8,37.9,28.0,10.5,21.8,100.0,0.0,3634
2023-05-02 21:44:00,1.7,1.2,35.3,27.6,11.3,21.6,50.0,0.0,3637
2023-05-02 21:45:00,1.8,1.7,33.1,27.2,12.1,21.6,100.0,0.0,3640
2023-05-02 21:46:00,2.1,1.8,31.2,27.0,12.9,21.6,50.0,0.0,3642
2023-05-02 21:47:00,2.3,2.1,29.9,26.8,13.5,21.7,100.0,0.0,3645
2023-05-02 21:48:00,2.6,2.3,28.7,26.7,14.2,21.6,50.0,0.0,3648
2023-05-02 21:49:00,2.8,2.6,27.9,26.5,14.7,21.6,100.0,0.0,3650
2023-05-02 21:50:00,2.9,2.8,27.2,26.3,15.2,21.6,50.0,0.0,3653
2023-05-02 21:51:00,3.1,2.9,26.6,26.1,15.7,21.5,100.0,0.0,3656
2023-05-02 21:52:00,3.2,3.1,26.1,25.9,16.1,21.6,50.0,0.0,3658
2023-05-02 21:53:00,3.4,3.2,25.6,25.7,16.5,21.5,100.0,0.0,3661
2023-05-02 21:54:00,-1.8,3.4,27.1,26.6,16.6,21.0,450.0,0.0,3664
2023-05-02 21:55:00,0.0,-1.8,37.5,29.3,11.6,21.5,450.0,0.0,3667
2023-05-02 21:56:00,0.3,0.0,41.2,29.4,10.0,21.5,50.0,0.0,3670
2023-05-02 21:57:00,1.0,0.3,39.6,28.4,10.1,21.7,100.0,0.0,3673
2023-05-02 21:58:00,1.3,1.0,36.8,27.8,10.8,21.7,50.0,0.0,3676
2023-05-02 21:59:00,1.9,1.3,34.2,27.6,11.6,21.6,100.0,0.0,3679
2023-05-02 22:00:00,2.0,1.9,32.3,27.3,12.4,21.7,50.0,0.0,3682
2023-05-02 22:01:00,2.2,2.0,30.9,27.1,13.1,21.6,100.0,0.0,3685
2023-05-02 22:02:00,2.4,2.2,29.5,26.9,13.8,21.5,50.0,0.0,3688
2023-05-02 22:03:00,2.5,2.4,28.5,26.6,14.4,21.5,100.0,0.0,3691
2023-05-02 22:04:00,2.9,2.5,27.8,26.5,14.9,21.5,50.0,0.0,3694
2023-05-02 22:05:00,3.0,2.9,27.1,26.2,15.5,21.5,100.0,0.0,3697
2023-05-02 22:06:00,3.4,3.0,26.4,26.0,15.9,21.5,50.0,0.0,3700
2023-05-02 22:07:00,3.4,3.4,25.8,25.8,16.2,21.5,50.0,0.0,3703
2023-05-02 22:08:00,3.4,3.4,25.4,25.5,16.6,21.5,50.0,0.0,3706
2023-05-02 22:09:00,-3.3,3.4,32.1,27.9,13.7,21.5,750.0,0.0,3709
2023-05-02 22:10:00,0.1,-3.3,40.2,29.5,10.4,21.6,200.0,0.0,3712
2023-05-02 22:11:00,0.9,0.1,40.7,28.9,9.9,21.5,100.0,0.0,3714
2023-05-02 22:12:00,1.0,0.9,38.3,28.2,10.4,21.6,50.0,0.0,3716
2023-05-02 22:13:00,1.6,1.0,35.5,27.7,11.1,21.5,100.0,0.0,3718
2023-05-02 22:14:00,1.8,1.6,33.3,27.5,12.0,21.6,50.0,0.0,3719
2023-05-02 22:15:00,2.0,1.8,31.5,27.3,12.8,21.6,100.0,0.0,3721
2023-05-02 22:16:00,2.4,2.0,30.2,26.9,13.4,21.5,50.0,0.0,3723
2023-05-02 22:17:00,2.6,2.4,29.1,26.7,14.1,21.6,100.0,0.0,3725
2023-05-02 22:18:00,2.7,2.6,28.1,26.4,14.6,21.6,50.0,0.0,3728
2023-05-02 22:19:00,2.9,2.7,27.5,26.3,15.1,21.5,100.0,0.0,3731
2023-05-02 22:20:00,3.2,2.9,26.8,26.1,15.5,21.4,50.0,0.0,3734
2023-05-02 22:21:00,3.4,3.2,26.2,25.8,16.0,21.4,100.0,0.0,3737
2023-05-02 22:22:00,3.5,3.4,25.8,25.7,16.4,21.3,50.0,0.0,3740
2023-05-02 22:23:00,-2.2,3.5,26.5,26.0,16.3,21.5,250.0,0.0,3743
2023-05-02 22:24:00,0.3,-2.2,36.3,29.1,12.1,21.4,700.0,0.0,3745
2023-05-02 22:25:00,0.3,0.3,41.1,29.4,10.0,21.4,50.0,0.0,3748
2023-05-02 22:26:00,1.0,0.3,39.8,28.5,10.0,21.6,50.0,0.0,3751
2023-05-02 22:27:00,1.2,1.0,37.0,28.1,10.7,21.6,100.0,0.0,3753
2023-05-02 22:28:00,1.6,1.2,34.6,27.6,11.5,21.5,50.0,0.0,3756
2023-05-02 22:29:00,1.8,1.6,32.6,27.3,12.3,21.5,150.0,0.0,3759
2023-05-02 22:30:00,2.0,1.8,31.0,27.1,12.9,21.5,1250.0,0.0,3761
2023-05-02 22:31:00,2.0,2.0,29.8,26.7,13.6,21.5,1400.0,0.0,3764
2023-05-02 22:32:00,3.9,2.0,28.8,26.6,14.3,21.5,950.0,0.0,3767
2023-05-02 22:33:00,-1.7,3.9,34.1,29.2,13.5,21.6,700.0,0.0,3770
2023-05-02 22:34:00,-3.4,-1.7,43.6,30.4,11.0,21.2,750.0,0.0,3773
2023-05-02 22:35:00,1.1,-3.4,47.7,29.8,9.1,21.6,250.0,0.0,3776
2023-05-02 22:36:00,2.2,1.1,46.3,29.1,9.3,21.6,100.0,0.0,3779
2023-05-02 22:37:00,3.0,2.2,42.5,28.6,10.1,21.6,50.0,0.0,3782
2023-05-02 22:38:00,3.4,3.0,38.9,28.1,10.9,21.7,100.0,0.0,3785
2023-05-02 22:39:00,-1.0,3.4,37.2,28.2,11.9,21.6,200.0,0.0,3788
2023-05-02 22:40:00,0.5,-1.0,44.2,30.2,9.1,21.7,850.0,0.0,3791
2023-05-02 22:41:00,0.4,0.5,47.0,29.7,8.3,21.7,50.0,0.0,3794
2023-05-02 22:42:00,1.2,0.4,44.4,28.9,8.7,21.7,100.0,0.0,3797
2023-05-02 22:43:00,1.4,1.2,40.7,28.4,9.7,21.7,50.0,0.0,3799
2023-05-02 22:44:00,1.9,1.4,37.2,28.0,10.6,21.7,100.0,0.0,3802
2023-05-02 22:45:00,2.3,1.9,34.9,27.7,11.6,21.7,100.0,0.0,3805
2023-05-02 22:46:00,2.5,2.3,32.9,27.4,12.4,21.7,50.0,0.0,3807
2023-05-02 22:47:00,2.6,2.5,31.4,27.3,13.1,21.7,50.0,0.0,3810
2023-05-02 22:48:00,2.9,2.6,30.3,26.9,13.7,21.7,100.0,0.0,3813
2023-05-02 22:49:00,3.1,2.9,29.5,26.7,14.4,21.7,50.0,0.0,3815
2023-05-02 22:50:00,3.3,3.1,28.6,26.5,14.9,21.7,100.0,0.0,3818
2023-05-02 22:51:00,3.7,3.3,28.0,26.3,15.4,21.6,50.0,0.0,3821
2023-05-02 22:52:00,-1.3,3.7,30.3,26.8,15.4,21.8,250.0,0.0,3824
2023-05-02 22:53:00,0.0,-1.3,39.8,29.6,11.0,21.7,700.0,0.0,3827
2023-05-02 22:54:00,0.4,0.0,43.0,29.4,9.7,21.8,50.0,0.0,3830
2023-05-02 22:55:00,1.1,0.4,40.8,28.6,9.9,21.8,100.0,0.0,3833
2023-05-02 22:56:00,1.4,1.1,37.8,28.0,10.8,21.8,50.0,0.0,3836
2023-05-02 22:57:00,1.7,1.4,35.0,27.5,11.5,21.7,100.0,0.0,3839
2023-05-02 22:58:00,2.0,1.7,32.9,27.3,12.3,21.8,50.0,0.0,3842
2023-05-02 22:59:00,2.3,2.0,31.4,27.1,13.1,21.7,100.0,0.0,3844
2023-05-02 23:00:00,2.6,2.3,30.1,26.9,13.8,21.7,50.0,0.0,3847
2023-05-02 23:01:00,2.7,2.6,29.2,26.7,14.3,21.7,100.0,0.0,3850
2023-05-02 23:02:00,2.9,2.7,28.3,26.5,14.9,21.7,50.0,0.0,3852
2023-05-02 23:03:00,3.2,2.9,27.5,26.4,15.4,21.7,100.0,0.0,3855
2023-05-02 23:04:00,3.3,3.2,27.1,26.2,15.9,21.6,50.0,0.0,3858
2023-05-02 23:05:00,3.5,3.3,26.5,26.1,16.3,21.5,100.0,0.0,3860
2023-05-02 23:06:00,1.15,3.5,26.3,26.200000000000003,16.6,21.6,50.0,0.0,3862
2023-05-02 23:07:00,-1.2,-1.2,31.450000000000003,26.3,14.55,21.7,750.0,0.0,3865
2023-05-02 23:08:00,0.4,0.4,36.6,29.2,12.5,21.75,150.0,0.0,3868
2023-05-02 23:09:00,0.3,0.35,41.9,29.3,10.0,21.8,100.0,0.0,3870
2023-05-02 23:10:00,0.9,0.3,40.8,28.6,10.0,21.8,50.0,0.0,3873
2023-05-02 23:11:00,1.2,0.9,38.0,28.1,10.7,21.7,100.0,0.0,3876
2023-05-02 23:12:00,1.7,1.2,35.2,27.7,11.5,21.8,50.0,0.0,3879
2023-05-02 23:13:00,2.1,1.7,33.1,27.3,12.3,21.8,100.0,0.0,3882
2023-05-02 23:14:00,2.3,2.1,31.5,27.1,13.1,21.7,50.0,0.0,3885
2023-05-02 23:15:00,2.5,2.3,30.0,26.9,13.8,21.7,100.0,0.0,3888
2023-05-02 23:16:00,2.8,2.5,29.0,26.8,14.4,21.7,50.0,0.0,3891
2023-05-02 23:17:00,2.8,2.8,28.1,26.6,14.8,21.8,100.0,0.0,3894
2023-05-02 23:18:00,3.1,2.8,27.5,26.3,15.3,21.7,50.0,0.0,3897
2023-05-02 23:19:00,3.1,3.1,26.9,26.1,15.8,21.6,100.0,0.0,3899
2023-05-02 23:20:00,3.4,3.1,26.4,25.9,16.3,21.6,50.0,0.0,3902
2023-05-02 23:21:00,3.6,3.4,26.1,25.9,16.6,21.6,400.0,0.0,3905
2023-05-02 23:22:00,-2.5,3.6,31.4,27.6,16.0,21.3,550.0,0.0,3908
2023-05-02 23:23:00,-0.1,-2.5,40.4,29.4,10.6,21.7,100.0,0.0,3911
2023-05-02 23:24:00,0.5,-0.1,41.4,29.0,10.1,21.7,50.0,0.0,3914
2023-05-02 23:25:00,1.2,0.5,39.0,28.3,10.4,21.8,100.0,0.0,3916
2023-05-02 23:26:00,1.5,1.2,36.2,27.9,11.2,21.7,50.0,0.0,3919
2023-05-02 23:27:00,1.9,1.5,33.8,27.5,11.9,21.8,100.0,0.0,3922
2023-05-02 23:28:00,2.1,1.9,31.9,27.4,12.8,21.7,50.0,0.0,3924
2023-05-02 23:29:00,2.3,2.1,30.6,27.1,13.4,21.7,100.0,0.0,3927
2023-05-02 23:30:00,2.5,2.3,29.5,26.9,14.0,21.8,50.0,0.0,3930
2023-05-02 23:31:00,2.7,2.5,28.5,26.8,14.7,21.7,100.0,0.0,3933
2023-05-02 23:32:00,2.9,2.7,27.7,26.5,15.2,21.7,50.0,0.0,3936
2023-05-02 23:33:00,3.2,2.9,27.2,26.4,15.7,21.6,100.0,0.0,3939
2023-05-02 23:34:00,3.1,3.2,26.6,26.2,16.2,21.6,50.0,0.0,3942
2023-05-02 23:35:00,3.6,3.1,26.2,26.0,16.4,21.6,100.0,0.0,3945
2023-05-02 23:36:00,-1.9,3.6,27.6,26.5,17.0,21.3,750.0,0.0,3948
2023-05-02 23:37:00,0.3,-1.9,37.2,29.3,12.0,21.5,150.0,0.0,3951
2023-05-02 23:38:00,0.3,0.3,41.6,29.3,10.1,21.6,50.0,0.0,3953
2023-05-02 23:39:00,1.0,0.3,40.2,28.7,10.1,21.7,100.0,0.0,3956
2023-05-02 23:40:00,1.3,1.0,37.3,28.1,10.8,21.7,50.0,0.0,3959
2023-05-02 23:41:00,1.6,1.3,34.8,27.8,11.6,21.7,100.0,0.0,3961
2023-05-02 23:42:00,2.0,1.6,32.8,27.4,12.5,21.8,50.0,0.0,3964
2023-05-02 23:43:00,2.2,2.0,31.2,27.3,13.1,21.8,100.0,0.0,3967
2023-05-02 23:44:00,2.4,2.2,30.0,27.0,13.9,21.7,50.0,0.0,3969
2023-05-02 23:45:00,2.7,2.4,29.0,26.8,14.4,21.7,100.0,0.0,3972
2023-05-02 23:46:00,2.8,2.7,28.1,26.7,15.0,21.6,50.0,0.0,3975
2023-05-02 23:47:00,3.1,2.8,27.5,26.4,15.5,21.7,100.0,0.0,3978
2023-05-02 23:48:00,3.1,3.1,26.9,26.2,15.7,21.6,0.0,0.0,3981
2023-05-02 23:49:00,3.3,3.1,26.4,26.0,16.3,21.6,100.0,0.0,3984
2023-05-02 23:50:00,3.6,3.3,25.9,25.9,16.6,21.6,250.0,0.0,3987
2023-05-02 23:51:00,-2.9,3.6,31.9,27.7,15.2,21.7,650.0,0.0,3990
2023-05-02 23:52:00,0.1,-2.9,40.2,29.7,10.6,21.6,50.0,0.0,3993
2023-05-02 23:53:00,0.7,0.1,41.2,29.3,10.1,21.8,100.0,0.0,3996
2023-05-02 23:54:00,1.1,0.7,39.0,28.6,10.4,21.7,50.0,0.0,3998
2023-05-02 23:55:00,1.5,1.1,36.2,28.0,11.2,21.7,100.0,0.0,4001
2023-05-02 23:56:00,1.7,1.5,33.7,27.7,11.9,21.7,0.0,0.0,4004
2023-05-02 23:57:00,2.1,1.7,32.0,27.5,12.8,21.8,100.0,0.0,4006
2023-05-02 23:58:00,2.3,2.1,30.6,27.1,13.5,21.7,0.0,0.0,4009
2023-05-02 23:59:00,2.3,2.3,29.4,26.9,14.2,21.8,100.0,0.0,4012
2023-05-03 00:00:00,2.7,2.3,28.5,26.6,14.6,21.7,50.0,0.0,4014
2023-05-03 00:01:00,2.9,2.7,27.7,26.5,15.2,21.6,100.0,0.0,4017
2023-05-03 00:02:00,3.3,2.9,27.0,26.4,15.7,21.6,50.0,0.0,4020
2023-05-03 00:03:00,3.3,3.3,26.7,26.1,16.1,21.6,100.0,0.0,4022
2023-05-03 00:04:00,3.4,3.3,26.2,26.0,16.4,21.7,50.0,0.0,4025
2023-05-03 00:05:00,-0.6,3.4,26.8,25.5,16.9,21.4,650.0,0.0,4028
2023-05-03 00:06:00,0.2,-0.6,36.5,29.2,12.3,21.5,250.0,0.0,4031
2023-05-03 00:07:00,0.2,0.2,41.4,29.4,10.0,21.7,100.0,0.0,4034
2023-05-03 00:08:00,0.9,0.2,40.2,28.7,10.2,21.8,50.0,0.0,4037
2023-05-03 00:09:00,1.4,0.9,37.5,28.1,10.7,21.7,100.0,0.0,4040
2023-05-03 00:10:00,1.6,1.4,34.8,27.6,11.6,21.7,50.0,0.0,4043
2023-05-03 00:11:00,1.9,1.6,32.7,27.3,12.3,21.7,100.0,0.0,4046
2023-05-03 00:12:00,2.2,1.9,31.1,27.0,13.1,21.7,50.0,0.0,4049
2023-05-03 00:13:00,2.4,2.2,29.9,26.8,13.7,21.7,100.0,0.0,4051
2023-05-03 00:14:00,2.7,2.4,28.9,26.6,14.3,21.7,50.0,0.0,4054
2023-05-03 00:15:00,2.9,2.7,28.1,26.4,15.0,21.6,100.0,0.0,4057
2023-05-03 00:16:00,3.0,2.9,27.5,26.3,15.4,21.6,50.0,0.0,4059
2023-05-03 00:17:00,3.3,3.0,26.7,26.1,15.9,21.8,100.0,0.0,4062
2023-05-03 00:18:00,3.4,3.3,26.3,26.0,16.2,21.6,50.0,0.0,4065
2023-05-03 00:19:00,3.6,3.4,25.9,25.8,16.6,21.5,100.0,0.0,4067
2023-05-03 00:20:00,-2.7,3.6,30.0,27.4,15.7,21.5,750.0,0.0,4070
2023-05-03 00:21:00,-0.1,-2.7,39.4,29.4,10.9,21.6,100.0,0.0,4073
2023-05-03 00:22:00,0.4,-0.1,41.4,29.2,10.0,21.7,50.0,0.0,4076
2023-05-03 00:23:00,1.1,0.4,39.1,28.5,10.5,21.7,100.0,0.0,4079
2023-05-03 00:24:00,1.4,1.1,36.3,27.9,11.1,21.6,50.0,0.0,4082
2023-05-03 00:25:00,1.8,1.4,33.9,27.5,11.8,21.7,100.0,0.0,4085
2023-05-03 00:26:00,2.0,1.8,31.9,27.3,12.7,21.8,50.0,0.0,4088
2023-05-03 00:27:00,2.3,2.0,30.6,27.1,13.5,21.7,50.0,0.0,4091
2023-05-03 00:28:00,2.6,2.3,29.4,26.9,13.9,21.7,50.0,0.0,4094
2023-05-03 00:29:00,2.9,2.6,28.6,26.7,14.6,21.7,100.0,0.0,4097
2023-05-03 00:30:00,2.8,2.9,27.8,26.6,15.1,21.7,50.0,0.0,4100
2023-05-03 00:31:00,3.1,2.8,27.0,26.3,15.6,21.6,100.0,0.0,4103
2023-05-03 00:32:00,3.3,3.1,26.5,26.1,16.0,21.6,50.0,0.0,4105
2023-05-03 00:33:00,3.4,3.3,26.2,25.9,16.3,21.6,100.0,0.0,4108
2023-05-03 00:34:00,-1.1,3.4,25.9,25.4,17.6,21.8,300.0,0.0,4111
2023-05-03 00:35:00,0.7,-1.1,34.7,28.8,13.2,21.6,550.0,0.0,4113
2023-05-03 00:36:00,0.1,0.7,41.1,29.5,10.2,21.8,50.0,0.0,4116
2023-05-03 00:37:00,0.8,0.1,40.5,28.6,10.1,21.6,100.0,0.0,4119
2023-05-03 00:38:00,1.3,0.8,37.9,28.1,10.7,21.7,50.0,0.0,4121
2023-05-03 00:39:00,1.6,1.3,35.3,27.8,11.6,21.6,50.0,0.0,4124
2023-05-03 00:40:00,2.0,1.6,33.1,27.5,12.2,21.7,50.0,0.0,4127
2023-05-03 00:41:00,2.2,2.0,31.4,27.3,13.0,21.7,100.0,0.0,4130
2023-05-03 00:42:00,2.4,2.2,30.0,27.0,13.7,21.7,50.0,0.0,4133
2023-05-03 00:43:00,2.7,2.4,29.0,26.9,14.2,21.5,100.0,0.0,4136
2023-05-03 00:44:00,2.9,2.7,28.1,26.6,14.9,21.6,50.0,0.0,4139
2023-05-03 00:45:00,2.9,2.9,27.5,26.4,15.4,21.7,100.0,0.0,4142
2023-05-03 00:46:00,3.2,2.9,26.9,26.2,15.8,21.6,50.0,0.0,4145
2023-05-03 00:47:00,3.4,3.2,26.4,26.1,16.2,21.6,50.0,0.0,4148
2023-05-03 00:48:00,3.4,3.4,26.1,25.9,16.5,21.6,50.0,0.0,4150
2023-05-03 00:49:00,-2.4,3.4,28.1,26.9,16.2,21.7,700.0,0.0,4153
2023-05-03 00:50:00,0.0,-2.4,38.5,29.5,11.4,21.6,250.0,0.0,4156
2023-05-03 00:51:00,0.4,0.0,41.4,29.3,9.9,21.7,100.0,0.0,4158
2023-05-03 00:52:00,1.0,0.4,39.5,28.6,10.2,21.6,50.0,0.0,4161
2023-05-03 00:53:00,1.4,1.0,36.8,27.9,11.0,21.7,100.0,0.0,4164
2023-05-03 00:54:00,1.7,1.4,34.3,27.6,11.8,21.7,100.0,0.0,4166
2023-05-03 00:55:00,2.0,1.7,32.2,27.4,12.6,21.7,50.0,0.0,4169
2023-05-03 00:56:00,2.2,2.0,30.9,27.2,13.2,21.8,100.0,0.0,4172
2023-05-03 00:57:00,2.5,2.2,29.6,26.9,13.8,21.6,50.0,0.0,4175
2023-05-03 00:58:00,2.8,2.5,28.7,26.8,14.5,21.7,50.0,0.0,4178
2023-05-03 00:59:00,2.8,2.8,27.9,26.6,15.0,21.6,100.0,0.0,4181
2023-05-03 01:00:00,3.2,2.8,27.3,26.4,15.6,21.6,50.0,0.0,4184
2023-05-03 01:01:00,3.2,3.2,26.7,26.2,15.9,21.5,100.0,0.0,4187
2023-05-03 01:02:00,3.4,3.2,26.3,26.0,16.3,21.6,50.0,0.0,4190
2023-05-03 01:03:00,3.5,3.4,25.9,25.7,16.7,21.5,100.0,0.0,4193
2023-05-03 01:04:00,-3.1,3.5,32.0,28.7,14.9,21.6,850.0,0.0,4196
2023-05-03 01:05:00,0.0,-3.1,40.5,29.5,10.5,21.6,100.0,0.0,4199
2023-05-03 01:06:00,0.7,0.0,40.9,29.0,10.1,21.6,50.0,0.0,4202
2023-05-03 01:07:00,1.2,0.7,38.4,28.4,10.5,21.7,100.0,0.0,4204
2023-05-03 01:08:00,1.5,1.2,35.7,27.8,11.3,21.7,100.0,0.0,4207
2023-05-03 01:09:00,1.8,1.5,33.4,27.5,12.1,21.7,50.0,0.0,4210
2023-05-03 01:10:00,2.4,1.8,31.6,27.3,12.8,21.7,100.0,0.0,4212
