Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-03 01:11:00,2.3,2.4,30.2,27.0,13.5,21.7,50.0,0.0,4215
2023-05-03 01:12:00,2.5,2.3,29.3,26.8,14.2,21.6,50.0,0.0,4218
2023-05-03 01:13:00,2.8,2.5,28.4,26.6,14.7,21.7,100.0,0.0,4220
2023-05-03 01:14:00,3.0,2.8,27.6,26.6,15.2,21.6,50.0,0.0,4223
2023-05-03 01:15:00,3.2,3.0,27.0,26.2,15.7,21.5,100.0,0.0,4226
2023-05-03 01:16:00,3.3,3.2,26.6,26.0,16.1,21.7,50.0,0.0,4229
2023-05-03 01:17:00,3.5,3.3,26.2,25.9,16.5,21.6,100.0,0.0,4232
2023-05-03 01:18:00,-1.1,3.5,26.3,26.1,16.5,21.5,300.0,0.0,4235
2023-05-03 01:19:00,0.2,-1.1,36.7,29.2,12.1,21.5,600.0,0.0,4238
2023-05-03 01:20:00,0.3,0.2,41.2,29.5,10.1,21.7,50.0,0.0,4241
2023-05-03 01:21:00,0.8,0.3,40.0,28.7,10.2,21.7,100.0,0.0,4244
2023-05-03 01:22:00,1.4,0.8,37.2,28.1,10.7,21.8,50.0,0.0,4247
2023-05-03 01:23:00,1.7,1.4,34.7,27.7,11.5,21.7,100.0,0.0,4249
2023-05-03 01:24:00,1.9,1.7,32.6,27.5,12.4,21.7,50.0,0.0,4252
2023-05-03 01:25:00,2.2,1.9,31.1,27.1,13.2,21.6,100.0,0.0,4255
2023-05-03 01:26:00,2.5,2.2,29.9,27.0,13.8,21.6,50.0,0.0,4257
2023-05-03 01:27:00,2.8,2.5,28.9,26.8,14.5,21.7,100.0,0.0,4260
2023-05-03 01:28:00,2.8,2.8,28.0,26.7,14.9,21.5,50.0,0.0,4263
2023-05-03 01:29:00,3.1,2.8,27.3,26.4,15.4,21.6,100.0,0.0,4265
2023-05-03 01:30:00,3.1,3.1,26.9,26.2,15.9,21.6,50.0,0.0,4268
2023-05-03 01:31:00,3.4,3.1,26.3,26.0,16.2,21.6,100.0,0.0,4271
2023-05-03 01:32:00,3.6,3.4,25.9,25.8,16.6,21.6,50.0,0.0,4274
2023-05-03 01:33:00,-3.7,3.6,30.6,27.8,15.0,21.9,700.0,0.0,4277
2023-05-03 01:34:00,0.1,-3.7,39.8,29.6,10.8,21.6,200.0,0.0,4280
2023-05-03 01:35:00,0.7,0.1,41.1,29.1,10.0,21.7,100.0,0.0,4283
2023-05-03 01:36:00,1.1,0.7,38.9,28.4,10.5,21.7,50.0,0.0,4286
2023-05-03 01:37:00,1.5,1.1,36.0,27.9,11.2,21.7,100.0,0.0,4289
2023-05-03 01:38:00,1.8,1.5,33.8,27.5,12.0,21.7,50.0,0.0,4292
2023-05-03 01:39:00,2.0,1.8,31.9,27.3,12.7,21.7,100.0,0.0,4295
2023-05-03 01:40:00,2.3,2.0,30.4,27.1,13.4,21.7,50.0,0.0,4298
2023-05-03 01:41:00,2.5,2.3,29.5,26.9,14.1,21.6,100.0,0.0,4301
2023-05-03 01:42:00,2.9,2.5,28.4,26.8,14.7,21.6,50.0,0.0,4303
2023-05-03 01:43:00,2.9,2.9,27.6,26.5,15.1,21.6,100.0,0.0,4306
2023-05-03 01:44:00,3.3,2.9,27.1,26.3,15.5,21.6,0.0,0.0,4309
2023-05-03 01:45:00,3.3,3.3,26.5,26.1,16.0,21.6,100.0,0.0,4311
2023-05-03 01:46:00,3.2,3.3,26.1,25.9,16.4,21.5,50.0,0.0,4313
2023-05-03 01:47:00,-1.3,3.2,26.3,25.9,17.1,21.6,200.0,0.0,4315
2023-05-03 01:48:00,0.4,-1.3,35.7,29.1,12.6,21.7,750.0,0.0,4316
2023-05-03 01:49:00,0.4,0.4,41.2,29.4,10.2,21.6,100.0,0.0,4317
2023-05-03 01:50:00,0.4,0.4,40.4,29.049999999999997,10.1,21.6,50.0,0.0,4319
2023-05-03 01:51:00,1.0,1.0,39.0,28.7,10.0,21.6,100.0,0.0,4321
2023-05-03 01:52:00,1.5,1.25,37.6,28.2,10.6,21.6,50.0,0.0,4323
2023-05-03 01:53:00,1.7,1.5,34.8,27.7,11.6,21.6,100.0,0.0,4326
2023-05-03 01:54:00,1.7,1.7,32.8,27.4,12.3,21.7,50.0,0.0,4329
2023-05-03 01:55:00,2.0,1.7,31.2,27.1,13.0,21.7,100.0,0.0,4332
2023-05-03 01:56:00,2.3,2.0,30.0,26.9,13.7,21.7,50.0,0.0,4335
2023-05-03 01:57:00,2.6,2.3,28.9,26.8,14.3,21.6,50.0,0.0,4338
2023-05-03 01:58:00,2.8,2.6,28.1,26.6,14.9,21.6,50.0,0.0,4341
2023-05-03 01:59:00,3.0,2.8,27.5,26.4,15.4,21.6,100.0,0.0,4343
2023-05-03 02:00:00,3.1,3.0,27.0,26.3,15.7,21.7,50.0,0.0,4346
2023-05-03 02:01:00,3.4,3.1,26.4,26.0,16.2,21.6,100.0,0.0,4349
2023-05-03 02:02:00,3.5,3.4,26.0,25.8,16.6,21.6,450.0,0.0,4351
2023-05-03 02:03:00,-2.3,3.5,30.0,27.3,15.7,21.3,500.0,0.0,4354
2023-05-03 02:04:00,0.0,-2.3,39.1,29.6,11.0,21.5,50.0,0.0,4357
2023-05-03 02:05:00,0.5,0.0,41.1,29.2,10.1,21.6,100.0,0.0,4359
2023-05-03 02:06:00,1.2,0.5,39.2,28.5,10.3,21.7,50.0,0.0,4362
2023-05-03 02:07:00,1.4,1.2,36.3,27.9,11.0,21.7,100.0,0.0,4365
2023-05-03 02:08:00,1.8,1.4,33.9,27.5,11.9,21.6,50.0,0.0,4368
2023-05-03 02:09:00,2.1,1.8,32.2,27.3,12.6,21.7,100.0,0.0,4371
2023-05-03 02:10:00,2.2,2.1,30.7,27.1,13.3,21.7,50.0,0.0,4374
2023-05-03 02:11:00,2.5,2.2,29.5,26.8,13.9,21.5,75.0,0.0,4376
2023-05-03 02:12:00,2.6,2.5,28.5,26.7,14.5,21.7,100.0,0.0,4379
2023-05-03 02:13:00,2.8,2.6,27.7,26.5,15.1,21.7,50.0,0.0,4382
2023-05-03 02:14:00,3.1,2.8,27.2,26.3,15.7,21.6,100.0,0.0,4385
2023-05-03 02:15:00,3.3,3.1,26.6,26.1,15.9,21.5,50.0,0.0,4388
2023-05-03 02:16:00,3.5,3.3,26.1,25.9,16.4,21.6,50.0,0.0,4391
2023-05-03 02:17:00,-0.6,3.5,25.2,26.1,25.2,21.1,100.0,0.0,4394
2023-05-03 02:18:00,0.9,-0.6,34.2,28.7,13.4,21.6,750.0,0.0,4396
2023-05-03 02:19:00,0.0,0.9,40.9,29.6,10.3,21.7,200.0,0.0,4399
2023-05-03 02:20:00,0.7,0.0,40.6,28.9,10.1,21.7,50.0,0.0,4402
2023-05-03 02:21:00,1.4,0.7,38.0,28.3,10.5,21.7,100.0,0.0,4404
2023-05-03 02:22:00,1.5,1.4,35.4,28.0,11.3,21.6,100.0,0.0,4407
2023-05-03 02:23:00,1.9,1.5,33.1,27.6,12.1,21.7,50.0,0.0,4410
2023-05-03 02:24:00,2.1,1.9,31.5,27.5,12.9,21.7,100.0,0.0,4412
2023-05-03 02:25:00,2.4,2.1,30.2,27.2,13.6,21.7,50.0,0.0,4415
2023-05-03 02:26:00,2.4,2.4,29.1,27.0,14.2,21.6,100.0,0.0,4418
2023-05-03 02:27:00,2.8,2.4,28.2,26.7,14.7,21.7,50.0,0.0,4421
2023-05-03 02:28:00,2.8,2.8,27.5,26.4,15.3,21.6,50.0,0.0,4424
2023-05-03 02:29:00,3.2,2.8,26.9,26.3,15.6,21.6,100.0,0.0,4427
2023-05-03 02:30:00,3.4,3.2,26.5,26.1,16.1,21.6,50.0,0.0,4430
2023-05-03 02:31:00,3.5,3.4,26.1,25.7,16.5,21.5,100.0,0.0,4433
2023-05-03 02:32:00,-1.3,3.5,27.8,26.4,16.8,21.3,200.0,0.0,4436
2023-05-03 02:33:00,0.1,-1.3,38.0,29.3,11.5,21.5,750.0,0.0,4439
2023-05-03 02:34:00,0.3,0.1,41.3,29.3,10.0,21.5,50.0,0.0,4441
2023-05-03 02:35:00,0.9,0.3,39.6,28.6,10.3,21.7,100.0,0.0,4444
2023-05-03 02:36:00,1.4,0.9,36.8,28.0,10.9,21.6,50.0,0.0,4447
2023-05-03 02:37:00,1.8,1.4,34.2,27.5,11.7,21.7,100.0,0.0,4449
2023-05-03 02:38:00,1.9,1.8,32.3,27.4,12.5,21.7,50.0,0.0,4452
2023-05-03 02:39:00,2.3,1.9,30.9,27.2,13.2,21.7,100.0,0.0,4455
2023-05-03 02:40:00,2.5,2.3,29.8,26.9,13.8,21.6,50.0,0.0,4457
2023-05-03 02:41:00,2.6,2.5,28.6,26.7,14.4,21.6,100.0,0.0,4460
2023-05-03 02:42:00,2.8,2.6,27.9,26.5,14.9,21.6,50.0,0.0,4463
2023-05-03 02:43:00,3.1,2.8,27.3,26.4,15.4,21.5,100.0,0.0,4466
2023-05-03 02:44:00,3.3,3.1,26.7,26.2,15.9,21.6,50.0,0.0,4469
2023-05-03 02:45:00,3.5,3.3,26.3,26.0,16.3,21.6,100.0,0.0,4472
2023-05-03 02:46:00,3.6,3.5,25.9,25.8,16.7,21.6,50.0,0.0,4475
2023-05-03 02:47:00,-3.5,3.6,32.1,28.1,14.8,20.9,550.0,0.0,4478
2023-05-03 02:48:00,0.1,-3.5,40.4,29.6,10.6,21.6,400.0,0.0,4481
2023-05-03 02:49:00,0.8,0.1,41.0,29.0,9.9,21.6,100.0,0.0,4484
2023-05-03 02:50:00,1.2,0.8,38.6,28.4,10.5,21.7,50.0,0.0,4487
2023-05-03 02:51:00,1.6,1.2,35.7,27.9,11.2,21.6,100.0,0.0,4490
2023-05-03 02:52:00,1.9,1.6,33.5,27.6,12.0,21.7,50.0,0.0,4493
2023-05-03 02:53:00,2.1,1.9,31.7,27.3,12.7,21.6,100.0,0.0,4496
2023-05-03 02:54:00,2.5,2.1,30.3,27.0,13.4,21.7,50.0,0.0,4499
2023-05-03 02:55:00,2.7,2.5,29.2,26.9,14.1,21.6,100.0,0.0,4502
2023-05-03 02:56:00,2.8,2.7,28.3,26.7,14.7,21.6,50.0,0.0,4504
2023-05-03 02:57:00,2.9,2.8,27.6,26.4,15.2,21.6,100.0,0.0,4507
2023-05-03 02:58:00,3.2,2.9,26.9,26.3,15.6,21.7,50.0,0.0,4510
2023-05-03 02:59:00,3.3,3.2,26.5,26.1,16.1,21.7,100.0,0.0,4512
2023-05-03 03:00:00,3.5,3.3,26.1,25.9,16.5,21.6,50.0,0.0,4515
2023-05-03 03:01:00,-1.0,3.5,27.0,25.5,16.4,21.5,100.0,0.0,4518
2023-05-03 03:02:00,0.2,-1.0,36.5,29.3,12.0,21.5,800.0,0.0,4520
2023-05-03 03:03:00,0.3,0.2,41.2,29.4,10.1,21.6,150.0,0.0,4523
2023-05-03 03:04:00,0.8,0.3,39.9,28.6,10.1,21.6,50.0,0.0,4526
2023-05-03 03:05:00,1.5,0.8,37.2,28.2,10.8,21.6,100.0,0.0,4529
2023-05-03 03:06:00,1.8,1.5,34.6,27.7,11.5,21.6,50.0,0.0,4532
2023-05-03 03:07:00,1.9,1.8,32.6,27.3,12.4,21.6,100.0,0.0,4535
2023-05-03 03:08:00,2.3,1.9,31.0,27.1,13.1,21.6,50.0,0.0,4538
2023-05-03 03:09:00,2.4,2.3,29.7,26.8,13.8,21.6,100.0,0.0,4541
2023-05-03 03:10:00,2.6,2.4,28.7,26.8,14.3,21.6,50.0,0.0,4544
2023-05-03 03:11:00,2.7,2.6,28.1,26.5,14.8,21.6,100.0,0.0,4547
2023-05-03 03:12:00,3.0,2.7,27.3,26.4,15.3,21.5,50.0,0.0,4549
2023-05-03 03:13:00,3.0,3.0,26.8,26.1,15.9,21.5,100.0,0.0,4552
2023-05-03 03:14:00,3.3,3.0,26.1,26.0,16.1,21.5,50.0,0.0,4555
2023-05-03 03:15:00,3.3,3.3,25.8,25.8,16.6,21.6,50.0,0.0,4557
2023-05-03 03:16:00,-2.1,3.3,29.6,27.5,15.2,21.8,200.0,0.0,4560
2023-05-03 03:17:00,0.0,-2.1,39.3,29.5,10.9,21.6,750.0,0.0,4563
2023-05-03 03:18:00,0.6,0.0,41.1,29.3,9.8,21.7,50.0,0.0,4565
2023-05-03 03:19:00,1.1,0.6,39.0,28.5,10.3,21.7,100.0,0.0,4568
2023-05-03 03:20:00,1.5,1.1,36.3,28.0,11.2,21.7,50.0,0.0,4571
2023-05-03 03:21:00,1.9,1.5,33.8,27.6,11.9,21.7,100.0,0.0,4574
2023-05-03 03:22:00,2.0,1.9,32.0,27.3,12.4,21.6,50.0,0.0,4577
2023-05-03 03:23:00,2.5,2.0,30.5,27.2,13.3,21.6,100.0,0.0,4580
2023-05-03 03:24:00,2.5,2.5,29.5,27.0,14.0,21.5,50.0,0.0,4583
2023-05-03 03:25:00,2.6,2.5,28.5,26.9,14.5,21.6,100.0,0.0,4586
2023-05-03 03:26:00,2.8,2.6,27.7,26.5,15.1,21.6,50.0,0.0,4589
2023-05-03 03:27:00,3.0,2.8,27.2,26.3,15.5,21.6,100.0,0.0,4592
2023-05-03 03:28:00,3.2,3.0,26.6,26.1,16.0,21.6,50.0,0.0,4594
2023-05-03 03:29:00,3.5,3.2,26.1,25.9,16.4,21.6,100.0,0.0,4597
2023-05-03 03:30:00,3.5,3.5,25.8,25.8,16.7,21.6,0.0,0.0,4600
2023-05-03 03:31:00,-2.8,3.5,33.5,28.7,14.0,21.6,450.0,0.0,4602
2023-05-03 03:32:00,0.1,-2.8,40.7,29.6,10.3,21.6,450.0,0.0,4605
2023-05-03 03:33:00,0.6,0.1,40.6,28.8,10.0,21.6,100.0,0.0,4608
2023-05-03 03:34:00,1.2,0.6,38.1,28.1,10.6,21.6,50.0,0.0,4610
2023-05-03 03:35:00,1.7,1.2,35.3,27.8,11.3,21.6,100.0,0.0,4613
2023-05-03 03:36:00,2.0,1.7,33.2,27.6,12.1,21.6,50.0,0.0,4616
2023-05-03 03:37:00,2.2,2.0,31.4,27.4,12.8,21.6,100.0,0.0,4619
2023-05-03 03:38:00,2.3,2.2,30.0,27.0,13.6,21.6,50.0,0.0,4622
2023-05-03 03:39:00,2.4,2.3,29.1,26.9,14.1,21.6,100.0,0.0,4625
2023-05-03 03:40:00,2.8,2.4,28.2,26.7,14.8,21.6,50.0,0.0,4628
2023-05-03 03:41:00,3.0,2.8,27.5,26.4,15.2,21.5,100.0,0.0,4631
2023-05-03 03:42:00,3.2,3.0,26.9,26.2,15.6,21.5,50.0,0.0,4634
2023-05-03 03:43:00,3.3,3.2,26.3,26.1,16.1,21.6,100.0,0.0,4637
2023-05-03 03:44:00,3.4,3.3,26.0,25.8,16.5,21.5,50.0,0.0,4639
2023-05-03 03:45:00,-2.7,3.4,26.6,26.2,16.6,21.5,100.0,0.0,4642
2023-05-03 03:46:00,0.1,-2.7,36.9,29.3,11.9,21.5,650.0,0.0,4645
2023-05-03 03:47:00,0.3,0.1,41.1,29.5,10.0,21.6,300.0,0.0,4647
2023-05-03 03:48:00,0.9,0.3,39.7,28.7,10.0,21.6,0.0,0.0,4650
2023-05-03 03:49:00,1.4,0.9,37.0,28.1,10.8,21.7,100.0,0.0,4653
2023-05-03 03:50:00,1.7,1.4,34.4,27.7,11.7,21.6,50.0,0.0,4655
2023-05-03 03:51:00,2.1,1.7,32.5,27.5,12.2,21.5,100.0,0.0,4658
2023-05-03 03:52:00,2.2,2.1,30.9,27.2,13.2,21.7,50.0,0.0,4661
2023-05-03 03:53:00,2.6,2.2,29.7,27.0,13.7,21.5,100.0,0.0,4664
2023-05-03 03:54:00,2.6,2.6,28.7,26.9,14.4,21.6,50.0,0.0,4667
2023-05-03 03:55:00,2.9,2.6,27.9,26.6,14.9,21.6,100.0,0.0,4670
2023-05-03 03:56:00,3.0,2.9,27.2,26.4,15.4,21.6,50.0,0.0,4673
2023-05-03 03:57:00,3.2,3.0,26.6,26.3,15.9,21.5,50.0,0.0,4676
2023-05-03 03:58:00,3.4,3.2,26.3,26.0,16.3,21.5,100.0,0.0,4679
2023-05-03 03:59:00,3.6,3.4,25.9,25.9,16.5,21.5,50.0,0.0,4682
2023-05-03 04:00:00,-2.7,3.6,30.0,27.8,15.4,21.3,150.0,0.0,4685
2023-05-03 04:01:00,0.1,-2.7,39.7,29.4,10.7,21.6,750.0,0.0,4688
2023-05-03 04:02:00,0.6,0.1,41.0,29.1,9.9,21.7,100.0,0.0,4691
2023-05-03 04:03:00,1.0,0.6,38.8,28.3,10.4,21.6,100.0,0.0,4694
2023-05-03 04:04:00,1.5,1.0,36.2,27.9,11.1,21.6,50.0,0.0,4697
2023-05-03 04:05:00,1.5,1.5,33.6,27.6,11.9,21.6,100.0,0.0,4700
2023-05-03 04:06:00,2.3,1.5,31.8,27.4,12.6,21.7,50.0,0.0,4702
2023-05-03 04:07:00,2.1,2.3,30.5,27.1,13.3,21.6,100.0,0.0,4705
2023-05-03 04:08:00,2.4,2.1,29.5,26.9,14.0,21.6,50.0,0.0,4708
2023-05-03 04:09:00,2.6,2.4,28.5,26.5,14.6,21.6,50.0,0.0,4710
2023-05-03 04:10:00,2.9,2.6,27.7,26.4,15.0,21.5,100.0,0.0,4713
2023-05-03 04:11:00,3.2,2.9,27.0,26.3,15.6,21.6,50.0,0.0,4716
2023-05-03 04:12:00,3.1,3.2,26.5,26.1,16.0,21.5,100.0,0.0,4718
2023-05-03 04:13:00,3.4,3.1,26.1,25.9,16.3,21.5,0.0,0.0,4721
2023-05-03 04:14:00,-0.7,3.4,25.7,25.9,17.3,21.8,100.0,0.0,4724
2023-05-03 04:15:00,0.8,-0.7,34.2,28.7,13.2,21.5,250.0,0.0,4727
2023-05-03 04:16:00,0.2,0.8,40.6,29.5,10.3,21.6,650.0,0.0,4730
2023-05-03 04:17:00,1.0,0.2,40.3,28.7,9.9,21.6,50.0,0.0,4733
2023-05-03 04:18:00,1.3,1.0,37.9,28.1,10.6,21.6,50.0,0.0,4736
2023-05-03 04:19:00,1.6,1.3,35.1,27.6,11.4,21.6,50.0,0.0,4739
2023-05-03 04:20:00,1.7,1.6,32.9,27.4,12.2,21.7,100.0,0.0,4742
2023-05-03 04:21:00,2.1,1.7,31.3,27.0,12.9,21.7,50.0,0.0,4745
2023-05-03 04:22:00,2.4,2.1,30.1,26.9,13.6,21.6,100.0,0.0,4747
2023-05-03 04:23:00,2.8,2.4,29.0,26.8,14.2,21.6,50.0,0.0,4750
2023-05-03 04:24:00,2.7,2.8,28.2,26.5,14.7,21.6,100.0,0.0,4753
2023-05-03 04:25:00,3.0,2.7,27.4,26.4,15.3,21.5,50.0,0.0,4755
2023-05-03 04:26:00,3.3,3.0,26.8,26.1,15.7,21.6,100.0,0.0,4758
2023-05-03 04:27:00,3.4,3.3,26.4,25.9,16.1,21.5,50.0,0.0,4761
2023-05-03 04:28:00,3.5,3.4,25.9,25.9,16.5,21.6,100.0,0.0,4763
2023-05-03 04:29:00,-1.5,3.5,27.8,26.8,16.1,21.5,50.0,0.0,4766
2023-05-03 04:30:00,0.5,-1.5,37.6,29.4,11.6,21.5,600.0,0.0,4769
2023-05-03 04:31:00,0.7,0.5,41.2,29.6,10.0,21.6,1100.0,0.0,4772
2023-05-03 04:32:00,1.0,0.7,39.6,28.6,10.3,21.6,1250.0,0.0,4775
2023-05-03 04:33:00,1.4,1.0,36.9,28.1,10.9,21.6,1250.0,0.0,4778
2023-05-03 04:34:00,2.0,1.4,34.4,27.7,11.6,21.6,1300.0,0.0,4781
2023-05-03 04:35:00,0.8,2.0,36.3,29.6,11.8,21.3,850.0,0.0,4784
2023-05-03 04:36:00,-1.6,0.8,44.1,29.8,11.9,22.0,800.0,0.0,4787
2023-05-03 04:37:00,0.9,-1.6,48.4,30.7,9.3,21.7,900.0,0.0,4790
2023-05-03 04:38:00,1.3,0.9,50.7,30.1,8.5,21.8,750.0,0.0,4793
2023-05-03 04:39:00,2.4,1.3,48.1,29.3,9.0,21.8,50.0,0.0,4796
2023-05-03 04:40:00,3.2,2.4,43.7,28.6,9.9,21.8,100.0,0.0,4799
2023-05-03 04:41:00,3.5,3.2,40.0,28.3,10.8,21.8,50.0,0.0,4801
2023-05-03 04:42:00,-2.7,3.5,42.3,29.5,10.8,21.1,100.0,0.0,4804
2023-05-03 04:43:00,0.1,-2.7,47.8,30.1,8.2,21.9,800.0,0.0,4807
2023-05-03 04:44:00,0.8,0.1,47.7,29.4,8.2,21.9,250.0,0.0,4809
2023-05-03 04:45:00,1.4,0.8,44.0,28.7,9.1,22.0,50.0,0.0,4812
2023-05-03 04:46:00,1.9,1.4,39.9,28.3,10.1,21.8,100.0,0.0,4815
2023-05-03 04:47:00,2.0,1.9,36.9,28.1,10.9,22.0,50.0,0.0,4817
2023-05-03 04:48:00,2.4,2.0,34.5,27.7,11.8,21.9,100.0,0.0,4820
2023-05-03 04:49:00,2.7,2.4,32.6,27.5,12.7,21.9,50.0,0.0,4823
2023-05-03 04:50:00,2.9,2.7,31.4,27.3,13.2,21.8,100.0,0.0,4826
2023-05-03 04:51:00,3.3,2.9,30.3,27.0,14.0,21.9,50.0,0.0,4829
2023-05-03 04:52:00,3.2,3.3,29.4,26.8,14.4,21.9,100.0,0.0,4832
2023-05-03 04:53:00,3.4,3.2,28.7,26.5,15.0,21.7,50.0,0.0,4835
2023-05-03 04:54:00,-2.4,3.4,30.4,27.4,14.6,22.0,100.0,0.0,4838
2023-05-03 04:55:00,0.1,-2.4,40.1,29.7,11.0,21.8,500.0,0.0,4841
2023-05-03 04:56:00,0.4,0.1,43.6,29.4,9.6,21.8,450.0,0.0,4844
2023-05-03 04:57:00,1.1,0.4,41.4,28.5,9.8,21.7,100.0,0.0,4846
2023-05-03 04:58:00,1.6,1.1,38.3,28.0,10.6,21.8,50.0,0.0,4849
2023-05-03 04:59:00,1.8,1.6,35.3,27.5,11.5,21.8,100.0,0.0,4852
2023-05-03 05:00:00,2.2,1.8,33.2,27.4,12.2,21.7,50.0,0.0,4854
2023-05-03 05:01:00,2.3,2.2,31.6,27.25,13.1,21.7,100.0,0.0,4856
2023-05-03 05:02:00,2.4,2.4,31.0,27.1,13.399999999999999,21.6,50.0,0.0,4859
2023-05-03 05:03:00,2.7,2.55,30.4,27.0,13.7,21.700000000000003,100.0,0.0,4861
2023-05-03 05:04:00,2.7,2.7,29.4,26.7,14.2,21.8,50.0,0.0,4864
2023-05-03 05:05:00,3.0,2.7,28.5,26.6,14.8,21.6,100.0,0.0,4867
2023-05-03 05:06:00,3.2,3.0,27.7,26.4,15.3,21.6,50.0,0.0,4870
2023-05-03 05:07:00,3.4,3.2,27.1,26.2,15.8,21.6,100.0,0.0,4873
2023-05-03 05:08:00,3.4,3.4,26.6,26.1,16.2,21.5,50.0,0.0,4876
2023-05-03 05:09:00,-2.0,3.4,29.2,26.9,15.2,21.7,500.0,0.0,4879
2023-05-03 05:10:00,0.2,-2.0,39.3,29.5,11.2,21.7,450.0,0.0,4881
2023-05-03 05:11:00,0.6,0.2,42.2,29.4,10.0,21.8,100.0,0.0,4884
2023-05-03 05:12:00,0.8,0.6,40.2,28.6,10.3,21.7,50.0,0.0,4887
2023-05-03 05:13:00,1.5,0.8,37.3,28.1,10.9,21.8,100.0,0.0,4889
2023-05-03 05:14:00,1.8,1.5,34.6,27.8,11.7,21.7,50.0,0.0,4892
2023-05-03 05:15:00,1.9,1.8,32.7,27.5,12.5,21.7,50.0,0.0,4895
2023-05-03 05:16:00,2.2,1.9,31.1,27.4,13.3,21.8,50.0,0.0,4898
2023-05-03 05:17:00,2.4,2.2,30.0,27.1,13.9,21.7,100.0,0.0,4900
2023-05-03 05:18:00,2.7,2.4,28.9,26.8,14.5,21.6,50.0,0.0,4903
2023-05-03 05:19:00,3.1,2.7,28.1,26.5,15.0,21.6,100.0,0.0,4906
2023-05-03 05:20:00,3.2,3.1,27.5,26.4,15.5,21.6,50.0,0.0,4908
2023-05-03 05:21:00,3.3,3.2,26.8,26.2,15.9,21.6,100.0,0.0,4910
2023-05-03 05:22:00,3.4,3.3,26.2,26.0,16.4,21.7,50.0,0.0,4912
2023-05-03 05:23:00,-1.7,3.4,26.9,25.6,16.3,21.3,300.0,0.0,4913
2023-05-03 05:24:00,0.1,-1.7,37.7,29.4,11.8,21.6,650.0,0.0,4915
2023-05-03 05:25:00,0.4,0.1,42.0,29.5,10.0,21.7,100.0,0.0,4917
2023-05-03 05:26:00,1.0,0.4,40.4,28.6,10.1,21.7,50.0,0.0,4919
2023-05-03 05:27:00,1.5,1.0,37.5,28.1,10.8,21.7,100.0,0.0,4922
2023-05-03 05:28:00,1.7,1.5,34.8,27.7,11.6,21.8,50.0,0.0,4925
2023-05-03 05:29:00,1.9,1.7,32.8,27.4,12.5,21.7,100.0,0.0,4927
2023-05-03 05:30:00,2.4,1.9,31.2,27.3,13.1,21.7,50.0,0.0,4930
2023-05-03 05:31:00,2.4,2.4,30.1,27.1,13.8,21.7,100.0,0.0,4933
2023-05-03 05:32:00,2.6,2.4,29.0,26.7,14.4,21.7,50.0,0.0,4936
2023-05-03 05:33:00,2.9,2.6,28.2,26.5,14.8,21.7,100.0,0.0,4939
2023-05-03 05:34:00,3.0,2.9,27.5,26.4,15.5,21.6,50.0,0.0,4942
2023-05-03 05:35:00,3.3,3.0,26.9,26.3,15.9,21.6,100.0,0.0,4945
2023-05-03 05:36:00,3.4,3.3,26.3,26.0,16.3,21.6,50.0,0.0,4948
2023-05-03 05:37:00,3.7,3.4,26.0,25.9,16.7,21.5,100.0,0.0,4951
2023-05-03 05:38:00,-4.2,3.7,33.7,28.3,14.4,21.3,650.0,0.0,4954
2023-05-03 05:39:00,0.0,-4.2,41.1,29.6,10.3,21.7,200.0,0.0,4957
2023-05-03 05:40:00,0.8,0.0,41.0,29.0,9.9,21.7,50.0,0.0,4960
2023-05-03 05:41:00,1.4,0.8,38.4,28.3,10.6,21.7,100.0,0.0,4963
2023-05-03 05:42:00,1.7,1.4,35.6,27.8,11.4,21.7,50.0,0.0,4965
2023-05-03 05:43:00,1.8,1.7,33.3,27.5,12.2,21.7,100.0,0.0,4968
2023-05-03 05:44:00,2.0,1.8,31.7,27.2,12.8,21.7,50.0,0.0,4971
2023-05-03 05:45:00,2.4,2.0,30.3,27.0,13.5,21.7,100.0,0.0,4973
2023-05-03 05:46:00,2.5,2.4,29.2,26.8,14.2,21.6,50.0,0.0,4976
2023-05-03 05:47:00,2.9,2.5,28.3,26.6,14.7,21.7,100.0,0.0,4979
2023-05-03 05:48:00,3.1,2.9,27.6,26.5,15.2,21.7,50.0,0.0,4981
2023-05-03 05:49:00,3.1,3.1,27.0,26.4,15.6,21.6,100.0,0.0,4984
2023-05-03 05:50:00,3.4,3.1,26.4,26.2,16.1,21.5,50.0,0.0,4987
2023-05-03 05:51:00,3.5,3.4,26.1,25.9,16.5,21.5,100.0,0.0,4990
2023-05-03 05:52:00,-1.5,3.5,28.1,26.7,16.2,21.7,300.0,0.0,4993
2023-05-03 05:53:00,0.0,-1.5,38.6,29.5,11.3,21.5,600.0,0.0,4996
2023-05-03 05:54:00,0.4,0.0,41.5,29.2,10.0,21.7,50.0,0.0,4999
2023-05-03 05:55:00,0.9,0.4,39.7,28.5,10.3,21.7,100.0,0.0,5002
2023-05-03 05:56:00,1.5,0.9,36.8,28.0,11.0,21.6,50.0,0.0,5005
2023-05-03 05:57:00,1.7,1.5,34.3,27.7,11.8,21.8,100.0,0.0,5008
2023-05-03 05:58:00,2.0,1.7,32.4,27.3,12.5,21.7,50.0,0.0,5010
2023-05-03 05:59:00,2.2,2.0,30.8,27.1,13.1,21.6,100.0,0.0,5013
2023-05-03 06:00:00,2.6,2.2,29.7,26.9,13.9,21.7,50.0,0.0,5016
2023-05-03 06:01:00,2.6,2.6,28.8,26.7,14.4,21.6,100.0,0.0,5018
2023-05-03 06:02:00,2.9,2.6,28.0,26.4,15.0,21.7,50.0,0.0,5021
2023-05-03 06:03:00,3.1,2.9,27.3,26.3,15.5,21.6,100.0,0.0,5024
2023-05-03 06:04:00,3.4,3.1,26.8,26.2,15.9,21.6,50.0,0.0,5026
2023-05-03 06:05:00,3.5,3.4,26.3,25.9,16.3,21.6,100.0,0.0,5029
2023-05-03 06:06:00,3.5,3.5,25.8,25.8,16.6,21.5,50.0,0.0,5032
2023-05-03 06:07:00,-4.5,3.5,34.5,28.7,14.1,21.4,650.0,0.0,5035
2023-05-03 06:08:00,0.2,-4.5,40.9,29.5,10.3,21.6,250.0,0.0,5038
2023-05-03 06:09:00,0.8,0.2,41.0,28.7,10.0,21.7,100.0,0.0,5041
2023-05-03 06:10:00,1.2,0.8,38.3,28.2,10.6,21.6,50.0,0.0,5044
2023-05-03 06:11:00,1.4,1.2,35.6,27.8,11.4,21.7,100.0,0.0,5047
2023-05-03 06:12:00,1.8,1.4,33.2,27.5,12.2,21.6,50.0,0.0,5050
2023-05-03 06:13:00,2.1,1.8,31.5,27.3,12.7,21.6,100.0,0.0,5053
2023-05-03 06:14:00,2.3,2.1,30.2,26.9,13.6,21.6,50.0,0.0,5055
2023-05-03 06:15:00,2.6,2.3,29.2,26.9,14.3,21.6,100.0,0.0,5058
2023-05-03 06:16:00,2.7,2.6,28.3,26.6,14.8,21.6,50.0,0.0,5061
2023-05-03 06:17:00,2.9,2.7,27.5,26.4,15.2,21.6,100.0,0.0,5063
2023-05-03 06:18:00,3.3,2.9,27.0,26.3,15.7,21.6,50.0,0.0,5066
2023-05-03 06:19:00,3.2,3.3,26.5,26.0,16.1,21.6,100.0,0.0,5069
2023-05-03 06:20:00,3.5,3.2,26.1,25.8,16.5,21.5,50.0,0.0,5071
2023-05-03 06:21:00,-1.9,3.5,27.0,26.0,16.8,21.8,100.0,0.0,5074
2023-05-03 06:22:00,0.1,-1.9,37.3,29.3,11.8,21.5,800.0,0.0,5077
2023-05-03 06:23:00,0.3,0.1,41.5,29.4,10.0,21.7,100.0,0.0,5079
2023-05-03 06:24:00,0.9,0.3,40.0,28.7,10.1,21.6,50.0,0.0,5082
2023-05-03 06:25:00,1.4,0.9,37.2,28.0,10.8,21.6,100.0,0.0,5085
2023-05-03 06:26:00,1.7,1.4,34.5,27.7,11.7,21.6,50.0,0.0,5088
2023-05-03 06:27:00,1.9,1.7,32.5,27.4,12.4,21.7,100.0,0.0,5091
2023-05-03 06:28:00,2.3,1.9,31.0,27.2,13.1,21.6,50.0,0.0,5094
2023-05-03 06:29:00,2.5,2.3,29.8,27.0,13.8,21.6,100.0,0.0,5097
2023-05-03 06:30:00,2.7,2.5,28.7,26.8,14.4,21.6,50.0,0.0,5100
2023-05-03 06:31:00,2.7,2.7,27.9,26.5,14.9,21.6,100.0,0.0,5103
2023-05-03 06:32:00,3.0,2.7,27.3,26.4,15.4,21.6,50.0,0.0,5106
2023-05-03 06:33:00,3.1,3.0,26.7,26.1,15.9,21.6,100.0,0.0,5108
2023-05-03 06:34:00,3.3,3.1,26.4,25.9,16.3,21.6,50.0,0.0,5111
2023-05-03 06:35:00,3.6,3.3,25.8,25.8,16.7,21.5,50.0,0.0,5114
2023-05-03 06:36:00,-3.0,3.6,31.4,27.9,14.5,21.8,300.0,0.0,5116
2023-05-03 06:37:00,0.0,-3.0,40.2,29.6,10.6,21.6,600.0,0.0,5119
2023-05-03 06:38:00,0.6,0.0,41.3,29.1,9.9,21.7,50.0,0.0,5122
2023-05-03 06:39:00,1.1,0.6,38.8,28.4,10.5,21.6,100.0,0.0,5124
2023-05-03 06:40:00,1.4,1.1,36.1,28.1,11.2,21.7,50.0,0.0,5127
2023-05-03 06:41:00,1.8,1.4,33.6,27.8,12.0,21.7,100.0,0.0,5130
2023-05-03 06:42:00,2.0,1.8,31.9,27.4,12.9,21.7,50.0,0.0,5133
2023-05-03 06:43:00,2.3,2.0,30.4,27.2,13.4,21.6,100.0,0.0,5136
2023-05-03 06:44:00,2.4,2.3,29.3,26.9,14.0,21.6,50.0,0.0,5139
2023-05-03 06:45:00,2.7,2.4,28.4,26.7,14.7,21.6,100.0,0.0,5142
2023-05-03 06:46:00,2.9,2.7,27.6,26.5,15.1,21.6,50.0,0.0,5145
2023-05-03 06:47:00,3.0,2.9,27.0,26.3,15.6,21.6,50.0,0.0,5148
2023-05-03 06:48:00,3.3,3.0,26.6,26.1,16.0,21.6,50.0,0.0,5151
2023-05-03 06:49:00,3.5,3.3,26.0,25.8,16.5,21.5,50.0,0.0,5154
2023-05-03 06:50:00,-1.0,3.5,26.5,25.7,16.7,21.9,100.0,0.0,5157
2023-05-03 06:51:00,0.5,-1.0,35.6,29.0,12.6,21.5,600.0,0.0,5160
2023-05-03 06:52:00,0.2,0.5,41.3,29.5,10.2,21.5,300.0,0.0,5162
2023-05-03 06:53:00,0.8,0.2,40.4,28.8,10.0,21.7,50.0,0.0,5165
2023-05-03 06:54:00,1.4,0.8,37.7,28.2,10.7,21.7,100.0,0.0,5168
2023-05-03 06:55:00,1.6,1.4,34.9,27.8,11.5,21.7,100.0,0.0,5170
2023-05-03 06:56:00,1.9,1.6,32.9,27.5,12.3,21.5,50.0,0.0,5173
2023-05-03 06:57:00,2.3,1.9,31.2,27.1,13.0,21.7,100.0,0.0,5176
2023-05-03 06:58:00,2.3,2.3,29.9,26.9,13.8,21.6,50.0,0.0,5178
2023-05-03 06:59:00,2.6,2.3,28.8,26.7,14.3,21.5,50.0,0.0,5181
2023-05-03 07:00:00,2.9,2.6,28.1,26.5,14.8,21.7,100.0,0.0,5184
2023-05-03 07:01:00,2.9,2.9,27.3,26.3,15.3,21.6,50.0,0.0,5187
2023-05-03 07:02:00,3.1,2.9,26.7,26.0,15.7,21.6,100.0,0.0,5190
2023-05-03 07:03:00,3.3,3.1,26.4,25.9,16.2,21.6,50.0,0.0,5193
2023-05-03 07:04:00,3.4,3.3,25.8,25.8,16.5,21.5,100.0,0.0,5196
2023-05-03 07:05:00,-2.4,3.4,29.4,27.4,15.4,21.8,150.0,0.0,5199
2023-05-03 07:06:00,-0.1,-2.4,39.3,29.6,11.2,21.6,800.0,0.0,5202
2023-05-03 07:07:00,0.6,-0.1,41.5,29.3,9.9,21.7,50.0,0.0,5205
2023-05-03 07:08:00,1.2,0.6,39.4,28.4,10.3,21.8,100.0,0.0,5207
2023-05-03 07:09:00,1.3,1.2,36.6,28.0,11.0,21.9,50.0,0.0,5210
2023-05-03 07:10:00,1.7,1.3,33.9,27.6,11.8,21.9,100.0,0.0,5213
2023-05-03 07:11:00,2.1,1.7,32.0,27.3,12.5,21.8,50.0,0.0,5215
2023-05-03 07:12:00,2.4,2.1,30.4,27.1,13.2,21.7,100.0,0.0,5218
2023-05-03 07:13:00,2.4,2.4,29.3,26.8,14.0,21.7,50.0,0.0,5221
2023-05-03 07:14:00,2.6,2.4,28.4,26.6,14.6,21.7,100.0,0.0,5223
2023-05-03 07:15:00,2.9,2.6,27.6,26.4,15.1,21.6,50.0,0.0,5226
2023-05-03 07:16:00,3.1,2.9,27.1,26.3,15.5,21.5,100.0,0.0,5229
2023-05-03 07:17:00,3.2,3.1,26.5,26.0,15.9,21.5,50.0,0.0,5232
2023-05-03 07:18:00,3.6,3.2,26.0,25.8,16.4,21.4,100.0,0.0,5235
2023-05-03 07:19:00,-1.1,3.6,26.1,25.2,17.2,21.4,50.0,0.0,5238
2023-05-03 07:20:00,1.1,-1.1,33.8,28.6,13.4,21.5,400.0,0.0,5241
2023-05-03 07:21:00,0.2,1.1,40.9,29.7,10.3,21.6,550.0,0.0,5244
2023-05-03 07:22:00,0.7,0.2,40.6,28.9,10.0,21.6,100.0,0.0,5247
2023-05-03 07:23:00,1.2,0.7,38.0,28.2,10.6,21.6,50.0,0.0,5250
2023-05-03 07:24:00,1.6,1.2,35.1,27.8,11.3,21.7,100.0,0.0,5253
2023-05-03 07:25:00,1.9,1.6,32.9,27.4,12.0,21.6,50.0,0.0,5256
2023-05-03 07:26:00,2.1,1.9,31.3,27.1,12.8,21.6,100.0,0.0,5259
2023-05-03 07:27:00,2.4,2.1,30.0,26.9,13.5,21.5,50.0,0.0,5262
2023-05-03 07:28:00,2.7,2.4,29.0,26.8,14.1,21.5,50.0,0.0,5265
2023-05-03 07:29:00,2.7,2.7,28.0,26.4,14.7,21.5,50.0,0.0,5268
2023-05-03 07:30:00,3.1,2.7,27.4,26.2,15.2,21.5,100.0,0.0,5270
2023-05-03 07:31:00,3.1,3.1,26.7,26.0,15.6,21.4,50.0,0.0,5273
2023-05-03 07:32:00,3.4,3.1,26.2,25.8,16.0,21.4,100.0,0.0,5276
2023-05-03 07:33:00,3.5,3.4,25.7,25.6,16.4,21.4,50.0,0.0,5278
2023-05-03 07:34:00,-2.2,3.5,27.3,26.3,16.9,21.8,100.0,0.0,5281
2023-05-03 07:35:00,0.0,-2.2,37.0,29.2,11.8,21.4,650.0,0.0,5284
2023-05-03 07:36:00,0.4,0.0,41.1,29.3,10.0,21.5,300.0,0.0,5286
2023-05-03 07:37:00,1.0,0.4,39.6,28.5,10.1,21.6,50.0,0.0,5289
2023-05-03 07:38:00,1.4,1.0,36.8,27.8,10.9,21.6,100.0,0.0,5292
2023-05-03 07:39:00,1.5,1.4,34.2,27.5,11.6,21.5,0.0,0.0,5295
2023-05-03 07:40:00,2.0,1.5,32.1,27.2,12.4,21.6,100.0,0.0,5298
2023-05-03 07:41:00,2.3,2.0,30.7,26.9,13.1,21.5,50.0,0.0,5301
2023-05-03 07:42:00,2.4,2.3,29.3,26.9,13.8,21.4,100.0,0.0,5304
2023-05-03 07:43:00,2.7,2.4,28.4,26.6,14.4,21.5,0.0,0.0,5307
2023-05-03 07:44:00,2.8,2.7,27.6,26.4,14.8,21.4,100.0,0.0,5310
2023-05-03 07:45:00,3.1,2.8,27.0,26.0,15.4,21.5,50.0,0.0,5313
2023-05-03 07:46:00,3.3,3.1,26.4,25.8,15.8,21.4,50.0,0.0,5315
2023-05-03 07:47:00,3.3,3.3,25.9,25.6,16.2,21.4,100.0,0.0,5318
2023-05-03 07:48:00,3.5,3.3,25.5,25.4,16.5,21.4,50.0,0.0,5321
2023-05-03 07:49:00,-3.1,3.5,31.0,27.4,15.1,21.3,100.0,0.0,5323
2023-05-03 07:50:00,-0.1,-3.1,39.8,29.5,10.7,21.4,800.0,0.0,5326
2023-05-03 07:51:00,0.6,-0.1,40.7,29.0,9.9,21.4,100.0,0.0,5329
2023-05-03 07:52:00,1.1,0.6,38.5,28.2,10.3,21.5,50.0,0.0,5331
2023-05-03 07:53:00,1.5,1.1,35.8,27.8,11.1,21.5,50.0,0.0,5334
2023-05-03 07:54:00,1.8,1.5,33.4,27.5,11.8,21.4,50.0,0.0,5337
2023-05-03 07:55:00,2.0,1.8,31.7,27.2,12.6,21.5,100.0,0.0,5340
2023-05-03 07:56:00,2.3,2.0,30.3,26.9,13.4,21.4,50.0,0.0,5343
2023-05-03 07:57:00,2.5,2.3,29.1,26.7,14.0,21.4,100.0,0.0,5346
2023-05-03 07:58:00,2.7,2.5,28.1,26.5,14.6,21.4,50.0,0.0,5349
2023-05-03 07:59:00,3.0,2.7,27.5,26.2,15.0,21.4,100.0,0.0,5352
2023-05-03 08:00:00,3.0,3.0,26.7,25.9,15.4,21.4,50.0,0.0,5355
2023-05-03 08:01:00,3.4,3.0,26.3,25.8,15.9,21.4,100.0,0.0,5358
2023-05-03 08:02:00,3.4,3.4,25.7,25.5,16.2,21.3,50.0,0.0,5361
2023-05-03 08:03:00,-2.2,3.4,25.9,24.8,16.5,21.1,100.0,0.0,5364
2023-05-03 08:04:00,0.4,-2.2,35.6,28.8,12.3,21.4,350.0,0.0,5367
2023-05-03 08:05:00,0.2,0.4,41.0,29.4,10.0,21.4,550.0,0.0,5370
2023-05-03 08:06:00,0.9,0.2,40.1,28.7,10.0,21.5,100.0,0.0,5373
2023-05-03 08:07:00,1.5,0.9,37.3,28.1,10.7,21.4,50.0,0.0,5376
2023-05-03 08:08:00,1.7,1.5,34.7,27.6,11.4,21.5,50.0,0.0,5378
2023-05-03 08:09:00,1.8,1.7,32.6,27.3,12.3,21.5,50.0,0.0,5381
2023-05-03 08:10:00,2.3,1.8,31.0,27.3,13.0,21.4,100.0,0.0,5384
2023-05-03 08:11:00,2.4,2.3,29.7,26.9,13.6,21.4,50.0,0.0,5386
2023-05-03 08:12:00,2.55,2.4,28.6,26.799999999999997,14.1,21.4,100.0,0.0,5388
2023-05-03 08:13:00,2.7,2.7,28.25,26.7,14.399999999999999,21.4,50.0,0.0,5391
2023-05-03 08:14:00,2.8,2.75,27.9,26.4,14.7,21.4,100.0,0.0,5393
2023-05-03 08:15:00,3.0,2.8,27.1,26.0,15.1,21.4,50.0,0.0,5395
2023-05-03 08:16:00,3.1,3.0,26.6,25.9,15.7,21.4,100.0,0.0,5398
2023-05-03 08:17:00,3.5,3.1,26.0,25.7,16.0,21.4,50.0,0.0,5401
2023-05-03 08:18:00,3.4,3.5,25.7,25.5,16.4,21.3,100.0,0.0,5404
2023-05-03 08:19:00,-2.5,3.4,29.3,27.1,16.0,21.9,650.0,0.0,5407
2023-05-03 08:20:00,-0.1,-2.5,38.7,29.4,11.1,21.3,300.0,0.0,5410
2023-05-03 08:21:00,0.5,-0.1,41.0,29.3,9.8,21.4,50.0,0.0,5413
2023-05-03 08:22:00,1.0,0.5,39.0,28.3,10.2,21.4,100.0,0.0,5416
2023-05-03 08:23:00,1.4,1.0,36.2,27.9,11.0,21.4,50.0,0.0,5419
2023-05-03 08:24:00,1.8,1.4,33.8,27.5,11.7,21.4,100.0,0.0,5422
2023-05-03 08:25:00,2.1,1.8,31.8,27.3,12.5,21.4,50.0,0.0,5424
2023-05-03 08:26:00,2.2,2.1,30.3,26.9,13.2,21.4,100.0,0.0,5427
2023-05-03 08:27:00,2.5,2.2,29.2,26.7,13.8,21.4,0.0,0.0,5430
2023-05-03 08:28:00,2.7,2.5,28.2,26.5,14.4,21.3,100.0,0.0,5432
2023-05-03 08:29:00,3.0,2.7,27.4,26.3,14.9,21.4,50.0,0.0,5435
2023-05-03 08:30:00,2.9,3.0,26.7,26.0,15.4,21.4,50.0,0.0,5438
2023-05-03 08:31:00,3.3,2.9,26.3,25.8,15.7,21.4,100.0,0.0,5440
2023-05-03 08:32:00,3.5,3.3,25.8,25.5,16.2,21.4,50.0,0.0,5443
2023-05-03 08:33:00,3.7,3.5,25.4,25.4,16.5,21.4,100.0,0.0,5446
2023-05-03 08:34:00,-3.4,3.7,32.3,28.2,14.2,21.2,850.0,0.0,5449
2023-05-03 08:35:00,0.2,-3.4,40.3,29.5,10.3,21.4,100.0,0.0,5452
2023-05-03 08:36:00,0.9,0.2,40.5,28.9,9.8,21.5,100.0,0.0,5455
2023-05-03 08:37:00,1.1,0.9,38.0,28.2,10.3,21.5,50.0,0.0,5457
2023-05-03 08:38:00,1.7,1.1,35.4,27.8,11.3,21.4,50.0,0.0,5460
2023-05-03 08:39:00,2.0,1.7,33.3,27.5,12.0,21.4,50.0,0.0,5463
2023-05-03 08:40:00,2.3,2.0,31.3,27.1,12.7,21.5,100.0,0.0,5466
2023-05-03 08:41:00,2.3,2.3,30.0,26.9,13.5,21.5,50.0,0.0,5469
2023-05-03 08:42:00,2.5,2.3,28.9,26.7,14.0,21.4,100.0,0.0,5472
2023-05-03 08:43:00,2.8,2.5,28.0,26.4,14.4,21.4,50.0,0.0,5475
2023-05-03 08:44:00,2.9,2.8,27.2,26.2,15.0,21.4,50.0,0.0,5478
2023-05-03 08:45:00,3.1,2.9,26.7,25.9,15.6,21.4,100.0,0.0,5481
2023-05-03 08:46:00,3.4,3.1,25.8,25.6,15.9,21.4,50.0,0.0,5484
2023-05-03 08:47:00,3.6,3.4,25.5,25.5,16.4,21.3,50.0,0.0,5486
2023-05-03 08:48:00,-1.5,3.6,25.8,25.0,16.8,20.7,100.0,0.0,5489
2023-05-03 08:49:00,0.3,-1.5,35.3,29.0,12.4,21.3,750.0,0.0,5492
2023-05-03 08:50:00,0.0,0.3,40.8,29.4,10.0,21.5,50.0,0.0,5494
2023-05-03 08:51:00,0.9,0.0,39.9,28.7,10.0,21.4,100.0,0.0,5497
2023-05-03 08:52:00,1.4,0.9,37.2,28.0,10.5,21.4,50.0,0.0,5500
2023-05-03 08:53:00,1.6,1.4,34.6,27.6,11.4,21.5,100.0,0.0,5502
2023-05-03 08:54:00,1.9,1.6,32.5,27.5,12.2,21.5,50.0,0.0,5504
2023-05-03 08:55:00,2.1,1.9,30.9,27.1,12.8,21.4,100.0,0.0,5506
2023-05-03 08:56:00,2.4,2.1,29.6,26.8,13.6,21.4,50.0,0.0,5508
2023-05-03 08:57:00,2.7,2.4,28.7,26.6,14.0,21.4,100.0,0.0,5510
2023-05-03 08:58:00,2.8,2.7,27.6,26.3,14.6,21.4,50.0,0.0,5512
2023-05-03 08:59:00,2.9,2.8,26.9,26.2,15.2,21.5,100.0,0.0,5514
2023-05-03 09:00:00,3.2,2.9,26.4,25.9,15.6,21.4,50.0,0.0,5516
2023-05-03 09:01:00,3.4,3.2,25.9,25.7,16.0,21.3,100.0,0.0,5518
2023-05-03 09:02:00,3.5,3.4,25.5,25.5,16.3,21.3,50.0,0.0,5520
2023-05-03 09:03:00,-2.5,3.5,27.9,26.7,17.0,21.3,400.0,0.0,5523
2023-05-03 09:04:00,0.0,-2.5,37.7,29.2,11.3,21.2,500.0,0.0,5526
2023-05-03 09:05:00,0.4,0.0,41.0,29.1,9.9,21.4,100.0,0.0,5529
2023-05-03 09:06:00,1.2,0.4,39.2,28.4,10.0,21.4,50.0,0.0,5531
2023-05-03 09:07:00,1.4,1.2,36.4,27.9,10.9,21.5,100.0,0.0,5534
2023-05-03 09:08:00,1.7,1.4,34.0,27.5,11.7,21.4,50.0,0.0,5537
2023-05-03 09:09:00,2.0,1.7,32.0,27.2,12.4,21.5,100.0,0.0,5539
2023-05-03 09:10:00,2.2,2.0,30.5,27.0,13.0,21.4,50.0,0.0,5542
2023-05-03 09:11:00,2.4,2.2,29.2,26.8,13.8,21.4,100.0,0.0,5545
2023-05-03 09:12:00,2.7,2.4,28.3,26.4,14.3,21.5,0.0,0.0,5547
2023-05-03 09:13:00,2.9,2.7,27.4,26.2,14.8,21.4,100.0,0.0,5550
2023-05-03 09:14:00,3.0,2.9,26.7,26.1,15.3,21.4,50.0,0.0,5553
2023-05-03 09:15:00,3.2,3.0,26.1,25.8,15.6,21.4,50.0,0.0,5556
2023-05-03 09:16:00,3.4,3.2,25.7,25.6,16.0,21.4,100.0,0.0,5559
2023-05-03 09:17:00,3.5,3.4,25.3,25.4,16.5,21.3,50.0,0.0,5562
2023-05-03 09:18:00,-2.7,3.5,30.7,27.6,14.4,21.6,550.0,0.0,5565
2023-05-03 09:19:00,-0.2,-2.7,39.4,29.4,10.6,21.3,350.0,0.0,5568
2023-05-03 09:20:00,0.6,-0.2,40.7,28.9,9.8,21.5,100.0,0.0,5571
2023-05-03 09:21:00,1.1,0.6,38.4,28.1,10.3,21.5,50.0,0.0,5574
2023-05-03 09:22:00,1.5,1.1,35.7,27.7,11.0,21.4,100.0,0.0,5576
2023-05-03 09:23:00,1.8,1.5,33.3,27.5,11.8,21.4,100.0,0.0,5579
2023-05-03 09:24:00,2.0,1.8,31.4,27.2,12.6,21.5,0.0,0.0,5582
2023-05-03 09:25:00,2.3,2.0,30.1,26.8,13.3,21.4,50.0,0.0,5584
2023-05-03 09:26:00,2.5,2.3,29.0,26.5,13.8,21.5,100.0,0.0,5587
2023-05-03 09:27:00,2.8,2.5,28.0,26.3,14.4,21.4,50.0,0.0,5590
2023-05-03 09:28:00,3.0,2.8,27.2,26.1,14.9,21.4,100.0,0.0,5592
2023-05-03 09:29:00,3.0,3.0,26.5,25.9,15.4,21.4,50.0,0.0,5595
2023-05-03 09:30:00,3.3,3.0,26.0,25.8,15.8,21.3,100.0,0.0,5598
2023-05-03 09:31:00,3.4,3.3,25.5,25.7,16.2,21.4,50.0,0.0,5601
2023-05-03 09:32:00,-0.6,3.4,25.2,25.4,16.7,21.3,100.0,0.0,5604
2023-05-03 09:33:00,0.8,-0.6,33.2,28.4,13.2,21.4,700.0,0.0,5607
2023-05-03 09:34:00,0.1,0.8,40.4,29.5,10.2,21.3,250.0,0.0,5610
2023-05-03 09:35:00,0.8,0.1,40.2,28.8,9.9,21.5,50.0,0.0,5613
2023-05-03 09:36:00,1.3,0.8,37.6,28.1,10.4,21.5,100.0,0.0,5616
2023-05-03 09:37:00,1.6,1.3,35.0,27.6,11.2,21.5,50.0,0.0,5619
2023-05-03 09:38:00,1.8,1.6,32.7,27.3,11.9,21.6,100.0,0.0,5621
2023-05-03 09:39:00,2.2,1.8,31.1,26.9,12.8,21.4,50.0,0.0,5624
2023-05-03 09:40:00,2.4,2.2,29.7,26.8,13.5,21.4,100.0,0.0,5627
2023-05-03 09:41:00,2.5,2.4,28.6,26.5,14.1,21.4,50.0,0.0,5629
2023-05-03 09:42:00,2.8,2.5,27.7,26.3,14.5,21.4,100.0,0.0,5632
2023-05-03 09:43:00,3.0,2.8,27.0,26.1,15.0,21.4,50.0,0.0,5635
2023-05-03 09:44:00,3.2,3.0,26.4,25.8,15.6,21.4,100.0,0.0,5637
2023-05-03 09:45:00,3.4,3.2,25.9,25.7,15.9,21.4,50.0,0.0,5640
2023-05-03 09:46:00,3.4,3.4,25.5,25.5,16.2,21.3,100.0,0.0,5643
2023-05-03 09:47:00,-1.6,3.4,26.4,26.1,16.4,21.2,100.0,0.0,5645
2023-05-03 09:48:00,0.1,-1.6,36.4,29.0,11.9,21.2,850.0,0.0,5648
2023-05-03 09:49:00,0.3,0.1,40.9,29.3,9.9,21.4,50.0,0.0,5651
2023-05-03 09:50:00,1.0,0.3,39.6,28.6,10.0,21.5,100.0,0.0,5653
2023-05-03 09:51:00,1.4,1.0,36.9,28.0,10.7,21.6,50.0,0.0,5656
2023-05-03 09:52:00,1.7,1.4,34.2,27.5,11.3,21.5,100.0,0.0,5659
2023-05-03 09:53:00,1.9,1.7,32.3,27.3,12.2,21.5,50.0,0.0,5662
2023-05-03 09:54:00,2.2,1.9,30.6,27.0,13.0,21.6,100.0,0.0,5665
2023-05-03 09:55:00,2.3,2.2,29.4,26.8,13.6,21.4,50.0,0.0,5668
2023-05-03 09:56:00,2.6,2.3,28.4,26.5,14.2,21.5,100.0,0.0,5671
2023-05-03 09:57:00,2.8,2.6,27.5,26.3,14.7,21.4,50.0,0.0,5674
2023-05-03 09:58:00,3.0,2.8,26.9,26.0,15.2,21.5,50.0,0.0,5677
2023-05-03 09:59:00,3.1,3.0,26.2,25.8,15.7,21.4,50.0,0.0,5680
2023-05-03 10:00:00,3.4,3.1,25.8,25.7,16.0,21.3,100.0,0.0,5682
2023-05-03 10:01:00,3.4,3.4,25.4,25.4,16.3,21.4,50.0,0.0,5685
2023-05-03 10:02:00,-1.8,3.4,27.9,25.9,15.9,21.1,200.0,0.0,5688
2023-05-03 10:03:00,0.1,-1.8,38.0,29.3,11.3,21.4,750.0,0.0,5690
2023-05-03 10:04:00,0.4,0.1,41.0,29.2,9.8,21.4,50.0,0.0,5693
2023-05-03 10:05:00,0.9,0.4,39.1,28.6,10.2,21.5,100.0,0.0,5696
2023-05-03 10:06:00,1.4,0.9,36.4,28.0,10.9,21.5,50.0,0.0,5698
2023-05-03 10:07:00,1.6,1.4,34.0,27.6,11.6,21.5,100.0,0.0,5701
2023-05-03 10:08:00,2.0,1.6,32.0,27.4,12.5,21.5,100.0,0.0,5704
2023-05-03 10:09:00,2.2,2.0,30.4,27.2,13.2,21.5,50.0,0.0,5707
2023-05-03 10:10:00,2.4,2.2,29.3,26.8,13.7,21.4,50.0,0.0,5710
2023-05-03 10:11:00,2.6,2.4,28.3,26.6,14.3,21.4,100.0,0.0,5713
2023-05-03 10:12:00,2.8,2.6,27.5,26.4,14.8,21.4,50.0,0.0,5716
2023-05-03 10:13:00,2.9,2.8,26.9,26.1,15.3,21.4,100.0,0.0,5719
2023-05-03 10:14:00,3.2,2.9,26.2,25.9,15.8,21.4,50.0,0.0,5722
2023-05-03 10:15:00,3.4,3.2,25.7,25.7,16.1,21.4,100.0,0.0,5725
2023-05-03 10:16:00,3.4,3.4,25.5,25.5,16.4,21.3,50.0,0.0,5728
2023-05-03 10:17:00,-2.4,3.4,30.4,28.1,14.9,21.2,400.0,0.0,5731
2023-05-03 10:18:00,0.0,-2.4,39.6,29.3,10.5,21.4,500.0,0.0,5734
2023-05-03 10:19:00,0.6,0.0,40.5,28.9,9.8,21.4,100.0,0.0,5737
2023-05-03 10:20:00,1.3,0.6,38.3,28.2,10.2,21.4,50.0,0.0,5740
2023-05-03 10:21:00,1.6,1.3,35.7,27.7,11.1,21.4,100.0,0.0,5743
2023-05-03 10:22:00,1.8,1.6,33.3,27.3,11.9,21.5,50.0,0.0,5745
2023-05-03 10:23:00,2.0,1.8,31.5,27.1,12.5,21.4,100.0,0.0,5748
2023-05-03 10:24:00,2.3,2.0,30.1,26.7,13.2,21.4,50.0,0.0,5751
2023-05-03 10:25:00,2.6,2.3,29.0,26.5,13.9,21.4,100.0,0.0,5753
2023-05-03 10:26:00,2.8,2.6,28.1,26.3,14.5,21.4,50.0,0.0,5756
2023-05-03 10:27:00,2.9,2.8,27.2,26.3,14.9,21.4,100.0,0.0,5759
2023-05-03 10:28:00,3.2,2.9,26.6,26.0,15.4,21.4,50.0,0.0,5761
2023-05-03 10:29:00,3.2,3.2,26.0,25.7,15.9,21.4,100.0,0.0,5764
2023-05-03 10:30:00,3.4,3.2,25.5,25.5,16.2,21.4,50.0,0.0,5767
2023-05-03 10:31:00,3.5,3.4,25.2,25.4,16.5,21.4,350.0,0.0,5770
2023-05-03 10:32:00,3.5,3.5,24.8,25.2,16.9,21.3,1350.0,0.0,5773
2023-05-03 10:33:00,-0.5,3.5,26.7,26.1,17.3,21.3,1300.0,0.0,5776
2023-05-03 10:34:00,-2.4,-0.5,37.0,29.2,13.1,22.0,900.0,0.0,5779
2023-05-03 10:35:00,0.7,-2.4,44.6,29.8,10.1,21.3,850.0,0.0,5782
2023-05-03 10:36:00,1.9,0.7,45.6,29.2,9.6,21.4,50.0,0.0,5785
2023-05-03 10:37:00,2.9,1.9,42.5,28.6,10.1,21.5,100.0,0.0,5788
2023-05-03 10:38:00,3.6,2.9,39.0,28.0,10.9,21.5,50.0,0.0,5790
2023-05-03 10:39:00,-2.2,3.6,39.5,29.3,10.7,21.8,200.0,0.0,5793
2023-05-03 10:40:00,0.2,-2.2,45.5,30.1,8.5,21.4,900.0,0.0,5796
2023-05-03 10:41:00,0.8,0.2,46.3,29.3,8.2,21.6,50.0,0.0,5798
2023-05-03 10:42:00,1.4,0.8,43.0,28.6,9.0,21.6,100.0,0.0,5801
2023-05-03 10:43:00,1.8,1.4,39.3,28.1,9.8,21.6,0.0,0.0,5804
2023-05-03 10:44:00,2.1,1.8,36.3,27.7,10.7,21.6,100.0,0.0,5806
2023-05-03 10:45:00,2.4,2.1,33.9,27.2,11.6,21.6,50.0,0.0,5809
2023-05-03 10:46:00,2.7,2.4,32.2,27.2,12.3,21.5,100.0,0.0,5812
2023-05-03 10:47:00,3.0,2.7,30.9,26.9,13.1,21.6,50.0,0.0,5815
2023-05-03 10:48:00,2.9,3.0,29.7,26.6,13.9,21.6,100.0,0.0,5818
2023-05-03 10:49:00,3.5,2.9,28.9,26.4,14.3,21.6,50.0,0.0,5821
2023-05-03 10:50:00,3.5,3.5,28.1,26.3,14.9,21.6,100.0,0.0,5824
2023-05-03 10:51:00,-1.7,3.5,30.0,26.5,14.5,21.4,50.0,0.0,5827
2023-05-03 10:52:00,0.1,-1.7,39.5,29.6,10.8,21.4,800.0,0.0,5830
2023-05-03 10:53:00,0.4,0.1,42.7,29.3,9.4,21.5,200.0,0.0,5833
2023-05-03 10:54:00,1.0,0.4,40.6,28.5,9.7,21.6,50.0,0.0,5836
2023-05-03 10:55:00,1.5,1.0,37.5,27.8,10.5,21.6,100.0,0.0,5839
2023-05-03 10:56:00,1.7,1.5,34.8,27.5,11.4,21.6,50.0,0.0,5842
2023-05-03 10:57:00,2.0,1.7,32.7,27.3,12.2,21.6,100.0,0.0,5845
2023-05-03 10:58:00,2.2,2.0,31.0,26.8,12.9,21.5,50.0,0.0,5848
2023-05-03 10:59:00,2.4,2.2,29.8,26.6,13.5,21.6,100.0,0.0,5851
2023-05-03 11:00:00,2.8,2.4,28.8,26.5,14.1,21.6,50.0,0.0,5853
2023-05-03 11:01:00,3.0,2.8,27.9,26.2,14.7,21.5,100.0,0.0,5856
2023-05-03 11:02:00,3.0,3.0,27.3,26.0,15.3,21.4,50.0,0.0,5859
2023-05-03 11:03:00,3.3,3.0,26.7,25.8,15.7,21.5,100.0,0.0,5861
2023-05-03 11:04:00,3.5,3.3,26.1,25.6,16.1,21.5,50.0,0.0,5864
2023-05-03 11:05:00,-1.4,3.5,26.2,26.3,16.4,21.4,100.0,0.0,5867
2023-05-03 11:06:00,0.3,-1.4,36.2,29.0,12.2,21.4,550.0,0.0,5869
2023-05-03 11:07:00,0.3,0.3,41.6,29.4,10.0,21.5,400.0,0.0,5872
2023-05-03 11:08:00,0.8,0.3,40.4,28.6,10.0,21.5,50.0,0.0,5875
2023-05-03 11:09:00,1.3,0.8,37.6,28.0,10.6,21.7,100.0,0.0,5878
2023-05-03 11:10:00,1.7,1.3,34.9,27.6,11.4,21.6,50.0,0.0,5881
2023-05-03 11:11:00,2.0,1.7,32.6,27.3,12.2,21.6,100.0,0.0,5884
2023-05-03 11:12:00,2.1,2.0,31.0,27.1,12.9,21.7,50.0,0.0,5887
2023-05-03 11:13:00,2.5,2.1,29.8,26.9,13.6,21.6,100.0,0.0,5890
2023-05-03 11:14:00,2.6,2.5,28.8,26.6,14.3,21.6,50.0,0.0,5893
2023-05-03 11:15:00,2.8,2.6,27.9,26.3,14.8,21.6,100.0,0.0,5896
2023-05-03 11:16:00,3.1,2.8,27.1,26.1,15.3,21.5,50.0,0.0,5898
2023-05-03 11:17:00,3.4,3.1,26.4,25.8,15.7,21.5,100.0,0.0,5901
2023-05-03 11:18:00,3.4,3.4,26.0,25.7,16.0,21.6,50.0,0.0,5904
2023-05-03 11:19:00,3.4,3.4,25.4,25.6,16.5,21.4,100.0,0.0,5906
2023-05-03 11:20:00,-2.5,3.4,31.8,28.1,14.3,21.6,150.0,0.0,5909
2023-05-03 11:21:00,-0.1,-2.5,40.2,29.5,10.5,21.4,750.0,0.0,5912
2023-05-03 11:22:00,0.4,-0.1,41.1,29.0,9.9,21.5,50.0,0.0,5914
2023-05-03 11:23:00,0.8500000000000001,0.4,38.6,28.55,10.4,21.7,50.0,0.0,5916
2023-05-03 11:24:00,1.3,1.3,37.150000000000006,28.1,10.8,21.6,100.0,0.0,5919
2023-05-03 11:25:00,1.6,1.6,35.7,27.6,11.2,21.55,50.0,0.0,5922
2023-05-03 11:26:00,1.9,1.75,33.4,27.2,11.9,21.5,100.0,0.0,5924
2023-05-03 11:27:00,2.0,1.9,31.5,27.0,12.7,21.5,50.0,0.0,5927
2023-05-03 11:28:00,2.4,2.0,30.2,26.8,13.3,21.6,50.0,0.0,5930
2023-05-03 11:29:00,2.5,2.4,28.9,26.6,14.0,21.6,100.0,0.0,5933
2023-05-03 11:30:00,2.9,2.5,27.9,26.4,14.5,21.5,50.0,0.0,5936
2023-05-03 11:31:00,2.8,2.9,27.3,26.2,15.1,21.6,100.0,0.0,5939
2023-05-03 11:32:00,3.2,2.8,26.6,26.0,15.5,21.6,50.0,0.0,5942
2023-05-03 11:33:00,3.4,3.2,26.1,25.9,15.9,21.5,100.0,0.0,5945
2023-05-03 11:34:00,3.4,3.4,25.8,25.7,16.4,21.4,50.0,0.0,5948
2023-05-03 11:35:00,-1.9,3.4,26.6,26.0,16.5,21.4,550.0,0.0,5951
2023-05-03 11:36:00,0.2,-1.9,36.7,29.1,11.9,21.4,400.0,0.0,5954
2023-05-03 11:37:00,0.3,0.2,41.1,29.3,10.0,21.5,100.0,0.0,5957
2023-05-03 11:38:00,1.1,0.3,39.9,28.5,10.1,21.5,50.0,0.0,5960
2023-05-03 11:39:00,1.3,1.1,37.1,28.1,10.7,21.7,100.0,0.0,5962
2023-05-03 11:40:00,1.6,1.3,34.5,27.7,11.6,21.5,50.0,0.0,5965
2023-05-03 11:41:00,1.8,1.6,32.5,27.3,12.3,21.6,50.0,0.0,5968
2023-05-03 11:42:00,2.2,1.8,30.8,27.1,13.0,21.6,0.0,0.0,5970
2023-05-03 11:43:00,2.3,2.2,29.6,26.9,13.6,21.5,100.0,0.0,5973
2023-05-03 11:44:00,2.6,2.3,28.6,26.5,14.3,21.6,50.0,0.0,5976
2023-05-03 11:45:00,2.9,2.6,27.6,26.4,14.8,21.6,100.0,0.0,5978
2023-05-03 11:46:00,3.1,2.9,26.9,26.0,15.4,21.5,50.0,0.0,5981
2023-05-03 11:47:00,3.2,3.1,26.3,25.8,15.6,21.5,50.0,0.0,5984
2023-05-03 11:48:00,3.5,3.2,25.8,25.7,16.2,21.4,50.0,0.0,5987
2023-05-03 11:49:00,3.5,3.5,25.5,25.6,16.4,21.5,100.0,0.0,5990
2023-05-03 11:50:00,-2.5,3.5,30.8,28.0,14.3,20.9,750.0,0.0,5993
2023-05-03 11:51:00,-0.1,-2.5,39.7,29.4,10.5,21.5,150.0,0.0,5996
2023-05-03 11:52:00,0.7,-0.1,40.9,29.1,9.9,21.6,100.0,0.0,5999
2023-05-03 11:53:00,1.2,0.7,38.7,28.4,10.3,21.6,50.0,0.0,6002
2023-05-03 11:54:00,1.5,1.2,35.9,27.9,11.1,21.6,100.0,0.0,6005
2023-05-03 11:55:00,1.8,1.5,33.6,27.5,11.8,21.6,50.0,0.0,6007
2023-05-03 11:56:00,2.1,1.8,31.7,27.3,12.6,21.6,100.0,0.0,6010
2023-05-03 11:57:00,2.4,2.1,30.3,26.9,13.3,21.6,50.0,0.0,6013
2023-05-03 11:58:00,2.6,2.4,29.1,26.6,13.9,21.6,100.0,0.0,6015
2023-05-03 11:59:00,2.7,2.6,28.1,26.4,14.5,21.6,50.0,0.0,6018
2023-05-03 12:00:00,2.9,2.7,27.3,26.3,15.0,21.6,50.0,0.0,6021
2023-05-03 12:01:00,3.2,2.9,26.7,26.0,15.4,21.5,100.0,0.0,6024
2023-05-03 12:02:00,3.4,3.2,26.3,25.8,15.9,21.5,50.0,0.0,6027
2023-05-03 12:03:00,3.4,3.4,25.7,25.7,16.3,21.5,100.0,0.0,6030
2023-05-03 12:04:00,-1.4,3.4,26.2,25.5,17.6,21.3,250.0,0.0,6033
2023-05-03 12:05:00,0.4,-1.4,35.6,28.9,12.4,21.4,700.0,0.0,6036
2023-05-03 12:06:00,0.2,0.4,41.1,29.6,10.0,21.5,50.0,0.0,6039
2023-05-03 12:07:00,0.9,0.2,40.1,28.9,10.1,21.6,100.0,0.0,6041
2023-05-03 12:08:00,1.4,0.9,37.5,28.2,10.6,21.7,50.0,0.0,6044
2023-05-03 12:09:00,1.6,1.4,34.9,27.8,11.4,21.7,100.0,0.0,6047
2023-05-03 12:10:00,2.1,1.6,32.7,27.4,12.2,21.6,50.0,0.0,6049
2023-05-03 12:11:00,2.1,2.1,31.1,27.2,13.0,21.6,100.0,0.0,6052
2023-05-03 12:12:00,2.4,2.1,29.8,26.9,13.5,21.6,50.0,0.0,6055
2023-05-03 12:13:00,2.6,2.4,28.7,26.7,14.3,21.6,100.0,0.0,6058
2023-05-03 12:14:00,3.0,2.6,27.9,26.4,14.8,21.5,50.0,0.0,6061
2023-05-03 12:15:00,3.0,3.0,27.1,26.1,15.2,21.6,100.0,0.0,6064
2023-05-03 12:16:00,3.1,3.0,26.5,25.9,15.7,21.5,50.0,0.0,6067
2023-05-03 12:17:00,3.4,3.1,26.0,25.8,16.0,21.5,100.0,0.0,6070
2023-05-03 12:18:00,3.6,3.4,25.5,25.6,16.5,21.5,50.0,0.0,6073
2023-05-03 12:19:00,-2.0,3.6,29.4,26.6,15.9,21.4,600.0,0.0,6076
2023-05-03 12:20:00,-0.1,-2.0,38.7,29.3,11.1,21.4,350.0,0.0,6078
2023-05-03 12:21:00,0.4,-0.1,41.1,29.1,9.9,21.4,100.0,0.0,6081
2023-05-03 12:22:00,1.1,0.4,39.1,28.2,10.2,21.6,50.0,0.0,6084
2023-05-03 12:23:00,1.5,1.1,36.3,27.8,10.9,21.7,100.0,0.0,6086
2023-05-03 12:24:00,1.8,1.5,33.9,27.4,11.8,21.7,100.0,0.0,6089
2023-05-03 12:25:00,1.9,1.8,31.9,27.2,12.5,21.7,50.0,0.0,6092
2023-05-03 12:26:00,2.2,1.9,30.6,26.8,13.3,21.5,100.0,0.0,6094
2023-05-03 12:27:00,2.6,2.2,29.2,26.6,13.8,21.6,50.0,0.0,6096
2023-05-03 12:28:00,2.8,2.6,28.3,26.4,14.4,21.6,50.0,0.0,6098
2023-05-03 12:29:00,2.9,2.8,27.5,26.1,14.9,21.5,100.0,0.0,6101
2023-05-03 12:30:00,3.0,2.9,26.9,26.0,15.5,21.6,50.0,0.0,6103
2023-05-03 12:31:00,3.2,3.0,26.3,25.8,16.0,21.6,100.0,0.0,6105
2023-05-03 12:32:00,3.3,3.2,25.8,25.6,16.1,21.5,50.0,0.0,6107
2023-05-03 12:33:00,3.6,3.3,25.4,25.5,16.6,21.4,100.0,0.0,6109
2023-05-03 12:34:00,-3.9,3.6,33.0,27.8,13.3,21.4,750.0,0.0,6111
2023-05-03 12:35:00,0.0,-3.9,40.5,29.6,10.3,21.5,150.0,0.0,6113
2023-05-03 12:36:00,0.8,0.0,40.4,28.9,10.0,21.7,50.0,0.0,6116
2023-05-03 12:37:00,1.3,0.8,38.1,28.1,10.4,21.7,50.0,0.0,6119
2023-05-03 12:38:00,1.5,1.3,35.4,27.7,11.3,21.6,100.0,0.0,6122
2023-05-03 12:39:00,1.8,1.5,33.1,27.4,12.0,21.7,50.0,0.0,6124
2023-05-03 12:40:00,2.1,1.8,31.4,27.1,12.9,21.6,100.0,0.0,6127
2023-05-03 12:41:00,2.4,2.1,30.0,26.9,13.5,21.6,50.0,0.0,6130
2023-05-03 12:42:00,2.6,2.4,28.8,26.7,14.1,21.6,50.0,0.0,6132
2023-05-03 12:43:00,2.7,2.6,27.9,26.4,14.5,21.6,100.0,0.0,6135
2023-05-03 12:44:00,2.9,2.7,27.2,26.2,15.1,21.5,50.0,0.0,6138
2023-05-03 12:45:00,3.0,2.9,26.5,26.0,15.6,21.6,100.0,0.0,6140
2023-05-03 12:46:00,3.3,3.0,26.1,25.8,16.1,21.5,50.0,0.0,6143
2023-05-03 12:47:00,3.5,3.3,25.6,25.6,16.4,21.4,100.0,0.0,6146
2023-05-03 12:48:00,-1.4,3.5,26.8,25.6,16.7,22.1,200.0,0.0,6149
2023-05-03 12:49:00,0.1,-1.4,36.5,29.2,11.9,21.5,700.0,0.0,6152
2023-05-03 12:50:00,0.2,0.1,41.1,29.5,10.0,21.6,50.0,0.0,6155
2023-05-03 12:51:00,1.0,0.2,39.7,28.6,10.1,21.6,100.0,0.0,6158
2023-05-03 12:52:00,1.5,1.0,37.0,28.0,10.7,21.6,50.0,0.0,6161
2023-05-03 12:53:00,1.8,1.5,34.5,27.7,11.6,21.7,100.0,0.0,6164
2023-05-03 12:54:00,1.9,1.8,32.3,27.3,12.3,21.8,50.0,0.0,6167
2023-05-03 12:55:00,2.4,1.9,30.8,27.0,13.1,21.7,100.0,0.0,6169
2023-05-03 12:56:00,2.7,2.4,29.5,26.8,13.6,21.7,50.0,0.0,6172
2023-05-03 12:57:00,2.6,2.7,28.6,26.6,14.3,21.7,100.0,0.0,6175
2023-05-03 12:58:00,2.9,2.6,27.7,26.4,14.9,21.5,50.0,0.0,6177
2023-05-03 12:59:00,3.0,2.9,27.0,26.2,15.4,21.6,100.0,0.0,6180
2023-05-03 13:00:00,3.3,3.0,26.4,25.9,15.8,21.5,50.0,0.0,6183
2023-05-03 13:01:00,3.4,3.3,26.0,25.6,16.2,21.6,100.0,0.0,6185
2023-05-03 13:02:00,3.5,3.4,25.5,25.6,16.7,21.4,50.0,0.0,6188
2023-05-03 13:03:00,-3.8,3.5,30.3,28.3,14.8,21.2,500.0,0.0,6191
2023-05-03 13:04:00,0.0,-3.8,39.8,29.4,10.6,21.4,400.0,0.0,6194
2023-05-03 13:05:00,0.6,0.0,40.9,28.9,9.9,21.6,100.0,0.0,6197
2023-05-03 13:06:00,1.3,0.6,38.6,28.2,10.4,21.7,50.0,0.0,6200
2023-05-03 13:07:00,1.5,1.3,35.9,27.7,11.2,21.6,100.0,0.0,6203
2023-05-03 13:08:00,1.7,1.5,33.5,27.3,12.0,21.6,50.0,0.0,6206
2023-05-03 13:09:00,2.1,1.7,31.8,27.3,12.7,21.6,100.0,0.0,6209
2023-05-03 13:10:00,2.4,2.1,30.2,27.0,13.4,21.6,50.0,0.0,6212
2023-05-03 13:11:00,2.4,2.4,29.1,26.8,14.0,21.6,100.0,0.0,6215
2023-05-03 13:12:00,2.8,2.4,28.3,26.5,14.5,21.6,50.0,0.0,6218
2023-05-03 13:13:00,2.9,2.8,27.3,26.2,15.1,21.6,50.0,0.0,6221
2023-05-03 13:14:00,3.1,2.9,26.8,26.1,15.6,21.6,50.0,0.0,6224
2023-05-03 13:15:00,3.3,3.1,26.3,25.9,16.0,21.5,50.0,0.0,6227
2023-05-03 13:16:00,3.5,3.3,25.7,25.7,16.3,21.6,50.0,0.0,6230
2023-05-03 13:17:00,-1.5,3.5,26.2,25.6,17.5,21.6,100.0,0.0,6232
2023-05-03 13:18:00,0.3,-1.5,35.6,29.0,12.3,21.4,850.0,0.0,6235
2023-05-03 13:19:00,0.2,0.3,41.1,29.4,10.1,21.6,100.0,0.0,6238
2023-05-03 13:20:00,0.9,0.2,40.0,28.6,10.0,21.6,50.0,0.0,6240
2023-05-03 13:21:00,1.4,0.9,37.3,28.0,10.6,21.6,100.0,0.0,6243
2023-05-03 13:22:00,1.7,1.4,34.7,27.8,11.6,21.6,50.0,0.0,6246
2023-05-03 13:23:00,1.9,1.7,32.7,27.5,12.4,21.7,100.0,0.0,6248
2023-05-03 13:24:00,2.2,1.9,31.0,27.2,13.0,21.6,50.0,0.0,6251
2023-05-03 13:25:00,2.3,2.2,29.7,26.8,13.6,21.6,100.0,0.0,6254
2023-05-03 13:26:00,2.5,2.3,28.7,26.6,14.3,21.6,50.0,0.0,6257
2023-05-03 13:27:00,2.8,2.5,27.7,26.3,14.8,21.6,100.0,0.0,6260
2023-05-03 13:28:00,3.0,2.8,27.0,26.3,15.3,21.7,50.0,0.0,6263
2023-05-03 13:29:00,3.1,3.0,26.5,26.0,15.7,21.6,100.0,0.0,6266
2023-05-03 13:30:00,3.4,3.1,26.0,25.8,16.1,21.6,50.0,0.0,6269
2023-05-03 13:31:00,3.5,3.4,25.5,25.5,16.5,21.6,50.0,0.0,6272
2023-05-03 13:32:00,-2.9,3.5,29.5,27.1,16.5,21.9,250.0,0.0,6275
2023-05-03 13:33:00,0.0,-2.9,39.1,29.4,10.9,21.5,650.0,0.0,6277
2023-05-03 13:34:00,0.5,0.0,40.9,29.1,9.8,21.6,50.0,0.0,6280
2023-05-03 13:35:00,1.1,0.5,38.8,28.2,10.3,21.6,100.0,0.0,6283
2023-05-03 13:36:00,1.4,1.1,36.2,27.8,11.1,21.7,50.0,0.0,6285
2023-05-03 13:37:00,1.8,1.4,33.8,27.5,11.8,21.6,100.0,0.0,6288
2023-05-03 13:38:00,1.9,1.8,31.9,27.3,12.6,21.7,50.0,0.0,6291
2023-05-03 13:39:00,2.2,1.9,30.5,27.1,13.3,21.6,100.0,0.0,6293
2023-05-03 13:40:00,2.5,2.2,29.4,26.8,13.9,21.6,50.0,0.0,6296
2023-05-03 13:41:00,2.6,2.5,28.3,26.5,14.5,21.6,100.0,0.0,6299
2023-05-03 13:42:00,2.9,2.6,27.4,26.3,14.9,21.6,50.0,0.0,6302
