Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-03 13:43:00,3.2,2.9,26.9,26.1,15.5,21.6,100.0,0.0,6305
2023-05-03 13:44:00,3.4,3.2,26.3,25.8,16.0,21.6,50.0,0.0,6308
2023-05-03 13:45:00,3.6,3.4,25.8,25.7,16.3,21.6,100.0,0.0,6311
2023-05-03 13:46:00,-0.9,3.6,25.5,25.9,16.9,21.2,50.0,0.0,6314
2023-05-03 13:47:00,0.7,-0.9,34.1,28.6,13.2,21.6,650.0,0.0,6317
2023-05-03 13:48:00,0.1,0.7,40.6,29.6,10.2,21.5,300.0,0.0,6320
2023-05-03 13:49:00,0.7,0.1,40.3,28.8,9.9,21.7,100.0,0.0,6323
2023-05-03 13:50:00,1.4,0.7,37.7,28.1,10.6,21.7,50.0,0.0,6326
2023-05-03 13:51:00,1.5,1.4,35.1,27.7,11.3,21.7,100.0,0.0,6329
2023-05-03 13:52:00,1.8,1.5,32.9,27.5,12.2,21.7,50.0,0.0,6331
2023-05-03 13:53:00,2.2,1.8,31.2,27.1,13.0,21.6,100.0,0.0,6334
2023-05-03 13:54:00,2.3,2.2,29.9,26.9,13.6,21.6,50.0,0.0,6337
2023-05-03 13:55:00,2.5,2.3,28.8,26.7,14.2,21.7,100.0,0.0,6339
2023-05-03 13:56:00,2.8,2.5,27.9,26.4,14.8,21.6,50.0,0.0,6342
2023-05-03 13:57:00,2.9,2.8,27.2,26.3,15.3,21.6,100.0,0.0,6345
2023-05-03 13:58:00,3.2,2.9,26.6,26.1,15.7,21.6,50.0,0.0,6347
2023-05-03 13:59:00,3.3,3.2,26.1,25.9,16.0,21.6,100.0,0.0,6350
2023-05-03 14:00:00,3.5,3.3,25.6,25.6,16.6,21.6,50.0,0.0,6353
2023-05-03 14:01:00,-2.2,3.5,28.2,26.3,15.9,21.1,100.0,0.0,6356
2023-05-03 14:02:00,0.0,-2.2,38.2,29.3,11.4,21.6,850.0,0.0,6359
2023-05-03 14:03:00,0.3,0.0,41.0,29.4,9.9,21.7,50.0,0.0,6362
2023-05-03 14:04:00,1.0,0.3,39.3,28.4,10.2,21.7,100.0,0.0,6365
2023-05-03 14:05:00,1.4,1.0,36.6,28.0,10.9,21.7,50.0,0.0,6368
2023-05-03 14:06:00,1.7,1.4,34.2,27.6,11.8,21.6,100.0,0.0,6371
2023-05-03 14:07:00,2.0,1.7,32.1,27.3,12.5,21.7,100.0,0.0,6374
2023-05-03 14:08:00,2.3,2.0,30.7,27.0,13.2,21.6,50.0,0.0,6376
2023-05-03 14:09:00,2.4,2.3,29.4,26.8,13.8,21.6,50.0,0.0,6379
2023-05-03 14:10:00,2.7,2.4,28.4,26.6,14.5,21.7,100.0,0.0,6382
2023-05-03 14:11:00,2.9,2.7,27.6,26.4,14.9,21.8,50.0,0.0,6384
2023-05-03 14:12:00,3.0,2.9,26.9,26.3,15.5,21.7,100.0,0.0,6387
2023-05-03 14:13:00,3.3,3.0,26.3,26.0,15.9,21.7,50.0,0.0,6390
2023-05-03 14:14:00,3.4,3.3,25.8,25.7,16.3,21.6,100.0,0.0,6392
2023-05-03 14:15:00,3.6,3.4,25.3,25.5,16.6,21.6,50.0,0.0,6395
2023-05-03 14:16:00,-5.0,3.6,32.9,28.2,13.8,21.4,450.0,0.0,6398
2023-05-03 14:17:00,0.0,-5.0,40.4,29.5,10.5,21.5,500.0,0.0,6401
2023-05-03 14:18:00,0.7,0.0,40.4,28.9,10.0,21.7,100.0,0.0,6404
2023-05-03 14:19:00,1.2,0.7,38.0,28.0,10.5,21.7,50.0,0.0,6407
2023-05-03 14:20:00,1.6,1.2,35.2,27.7,11.3,21.7,100.0,0.0,6410
2023-05-03 14:21:00,1.9,1.6,33.1,27.5,12.0,21.6,50.0,0.0,6413
2023-05-03 14:22:00,2.2,1.9,31.3,27.3,12.9,21.7,100.0,0.0,6416
2023-05-03 14:23:00,2.4,2.2,30.0,26.9,13.5,21.7,50.0,0.0,6419
2023-05-03 14:24:00,2.6,2.4,29.0,26.6,14.2,21.7,100.0,0.0,6421
2023-05-03 14:25:00,2.8,2.6,27.9,26.4,14.7,21.6,50.0,0.0,6424
2023-05-03 14:26:00,2.9,2.8,27.0,26.3,15.2,21.5,100.0,0.0,6427
2023-05-03 14:27:00,3.1,2.9,26.5,26.1,15.7,21.6,50.0,0.0,6429
2023-05-03 14:28:00,3.3,3.1,26.0,25.8,16.1,21.6,100.0,0.0,6432
2023-05-03 14:29:00,3.4,3.3,25.5,25.6,16.5,21.6,50.0,0.0,6435
2023-05-03 14:30:00,-2.4,3.4,27.9,26.2,16.1,21.3,100.0,0.0,6437
2023-05-03 14:31:00,-0.1,-2.4,37.7,29.3,11.4,21.5,750.0,0.0,6440
2023-05-03 14:32:00,0.4,-0.1,41.0,29.2,10.0,21.6,200.0,0.0,6443
2023-05-03 14:33:00,1.0,0.4,39.3,28.5,10.2,21.7,50.0,0.0,6445
2023-05-03 14:34:00,1.2,1.0,36.6,28.25,10.9,21.7,100.0,0.0,6447
2023-05-03 14:35:00,1.4,1.4,35.400000000000006,28.0,11.3,21.7,50.0,0.0,6450
2023-05-03 14:36:00,1.6,1.6,34.2,27.6,11.7,21.7,100.0,0.0,6453
2023-05-03 14:37:00,2.0,1.8,32.2,27.2,12.6,21.7,50.0,0.0,6455
2023-05-03 14:38:00,2.1,2.0,30.6,27.0,13.2,21.7,100.0,0.0,6458
2023-05-03 14:39:00,2.6,2.1,29.4,26.8,13.8,21.6,50.0,0.0,6461
2023-05-03 14:40:00,2.7,2.6,28.4,26.6,14.4,21.7,100.0,0.0,6464
2023-05-03 14:41:00,3.0,2.7,27.6,26.3,14.9,21.7,50.0,0.0,6467
2023-05-03 14:42:00,3.0,3.0,26.9,26.2,15.4,21.6,100.0,0.0,6470
2023-05-03 14:43:00,3.3,3.0,26.3,25.9,15.8,21.7,50.0,0.0,6473
2023-05-03 14:44:00,3.5,3.3,25.9,25.7,16.2,21.5,100.0,0.0,6475
2023-05-03 14:45:00,3.5,3.5,25.5,25.6,16.7,21.6,250.0,0.0,6478
2023-05-03 14:46:00,-3.6,3.5,33.0,28.2,13.6,22.3,650.0,0.0,6481
2023-05-03 14:47:00,0.0,-3.6,40.4,29.6,10.4,21.5,50.0,0.0,6483
2023-05-03 14:48:00,0.5,0.0,40.6,28.9,10.0,21.7,100.0,0.0,6486
2023-05-03 14:49:00,1.2,0.5,38.1,28.3,10.6,21.7,50.0,0.0,6489
2023-05-03 14:50:00,1.5,1.2,35.5,27.7,11.3,21.7,100.0,0.0,6491
2023-05-03 14:51:00,2.0,1.5,33.2,27.3,12.0,21.7,50.0,0.0,6494
2023-05-03 14:52:00,2.1,2.0,31.3,27.2,12.8,21.8,100.0,0.0,6497
2023-05-03 14:53:00,2.2,2.1,30.0,26.9,13.6,21.7,50.0,0.0,6500
2023-05-03 14:54:00,2.6,2.2,28.9,26.7,14.2,21.7,100.0,0.0,6503
2023-05-03 14:55:00,2.9,2.6,28.1,26.4,14.7,21.6,50.0,0.0,6506
2023-05-03 14:56:00,3.0,2.9,27.3,26.2,15.2,21.7,100.0,0.0,6509
2023-05-03 14:57:00,3.2,3.0,26.5,26.1,15.7,21.7,50.0,0.0,6512
2023-05-03 14:58:00,3.5,3.2,26.0,25.8,16.2,21.6,50.0,0.0,6515
2023-05-03 14:59:00,3.4,3.5,25.6,25.6,16.5,21.6,100.0,0.0,6518
2023-05-03 15:00:00,-2.1,3.4,27.5,26.2,16.1,21.7,650.0,0.0,6521
2023-05-03 15:01:00,0.0,-2.1,37.6,29.4,11.6,21.5,300.0,0.0,6524
2023-05-03 15:02:00,0.4,0.0,41.1,29.3,9.8,21.5,50.0,0.0,6527
2023-05-03 15:03:00,0.9,0.4,39.3,28.5,10.2,21.8,100.0,0.0,6529
2023-05-03 15:04:00,1.5,0.9,36.6,28.0,10.8,21.8,50.0,0.0,6532
2023-05-03 15:05:00,1.8,1.5,34.2,27.5,11.7,21.7,50.0,0.0,6535
2023-05-03 15:06:00,2.0,1.8,32.3,27.4,12.3,21.7,50.0,0.0,6537
2023-05-03 15:07:00,2.3,2.0,30.7,27.0,13.2,21.7,50.0,0.0,6540
2023-05-03 15:08:00,2.4,2.3,29.5,26.8,13.8,21.6,50.0,0.0,6543
2023-05-03 15:09:00,2.5,2.4,28.4,26.6,14.5,21.7,100.0,0.0,6545
2023-05-03 15:10:00,2.9,2.5,27.5,26.3,15.0,21.6,50.0,0.0,6548
2023-05-03 15:11:00,3.0,2.9,27.0,26.2,15.4,21.6,100.0,0.0,6551
2023-05-03 15:12:00,3.3,3.0,26.3,26.0,15.9,21.6,50.0,0.0,6554
2023-05-03 15:13:00,3.4,3.3,25.7,25.8,16.3,21.6,100.0,0.0,6557
2023-05-03 15:14:00,3.5,3.4,25.4,25.6,16.5,21.5,200.0,0.0,6560
2023-05-03 15:15:00,-3.6,3.5,33.1,28.2,13.8,21.2,750.0,0.0,6563
2023-05-03 15:16:00,0.1,-3.6,40.4,29.6,10.3,21.6,50.0,0.0,6566
2023-05-03 15:17:00,0.8,0.1,40.5,29.1,10.0,21.6,100.0,0.0,6569
2023-05-03 15:18:00,1.4,0.8,38.0,28.2,10.6,21.7,50.0,0.0,6572
2023-05-03 15:19:00,1.5,1.4,35.5,27.8,11.2,21.6,100.0,0.0,6574
2023-05-03 15:20:00,1.9,1.5,33.1,27.4,12.1,21.6,50.0,0.0,6577
2023-05-03 15:21:00,2.2,1.9,31.4,27.3,12.9,21.8,50.0,0.0,6580
2023-05-03 15:22:00,2.4,2.2,29.9,27.1,13.5,21.6,50.0,0.0,6582
2023-05-03 15:23:00,2.6,2.4,28.8,26.7,14.2,21.6,100.0,0.0,6585
2023-05-03 15:24:00,2.8,2.6,27.9,26.6,14.8,21.7,50.0,0.0,6588
2023-05-03 15:25:00,2.9,2.8,27.1,26.2,15.2,21.6,100.0,0.0,6590
2023-05-03 15:26:00,3.1,2.9,26.6,26.0,15.6,21.6,50.0,0.0,6593
2023-05-03 15:27:00,3.5,3.1,26.1,25.8,16.1,21.6,100.0,0.0,6596
2023-05-03 15:28:00,3.5,3.5,25.8,25.7,16.4,21.5,50.0,0.0,6599
2023-05-03 15:29:00,-2.6,3.5,28.0,26.4,16.8,20.6,550.0,0.0,6602
2023-05-03 15:30:00,0.1,-2.6,37.6,29.3,11.5,21.5,400.0,0.0,6605
2023-05-03 15:31:00,0.5,0.1,41.1,29.5,9.9,21.6,100.0,0.0,6608
2023-05-03 15:32:00,1.0,0.5,39.3,28.7,10.2,21.7,50.0,0.0,6611
2023-05-03 15:33:00,1.4,1.0,36.6,28.0,10.9,21.7,100.0,0.0,6614
2023-05-03 15:34:00,1.8,1.4,34.1,27.8,11.7,21.7,50.0,0.0,6617
2023-05-03 15:35:00,2.0,1.8,32.1,27.4,12.5,21.7,100.0,0.0,6620
2023-05-03 15:36:00,2.1,2.0,30.7,27.0,13.1,21.7,50.0,0.0,6623
2023-05-03 15:37:00,2.5,2.1,29.5,26.9,13.8,21.7,100.0,0.0,6626
2023-05-03 15:38:00,2.5,2.5,28.5,26.5,14.3,21.6,50.0,0.0,6628
2023-05-03 15:39:00,2.7,2.5,27.7,26.3,14.9,21.6,100.0,0.0,6631
2023-05-03 15:40:00,3.1,2.7,26.8,26.2,15.5,21.7,50.0,0.0,6634
2023-05-03 15:41:00,3.3,3.1,26.3,26.0,15.9,21.6,100.0,0.0,6636
2023-05-03 15:42:00,3.3,3.3,25.8,25.7,16.3,21.7,50.0,0.0,6639
2023-05-03 15:43:00,3.6,3.3,25.4,25.5,16.6,21.5,100.0,0.0,6642
2023-05-03 15:44:00,-3.7,3.6,32.4,28.0,13.6,21.8,800.0,0.0,6644
2023-05-03 15:45:00,0.3,-3.7,40.2,29.5,10.4,21.5,100.0,0.0,6647
2023-05-03 15:46:00,0.5,0.3,40.6,28.9,9.9,21.7,50.0,0.0,6650
2023-05-03 15:47:00,1.2,0.5,38.1,28.3,10.5,21.7,100.0,0.0,6653
2023-05-03 15:48:00,1.9,1.2,35.4,27.9,11.3,21.8,50.0,0.0,6656
2023-05-03 15:49:00,2.0,1.9,33.1,27.5,12.1,21.8,100.0,0.0,6659
2023-05-03 15:50:00,2.1,2.0,31.5,27.2,12.9,21.6,50.0,0.0,6662
2023-05-03 15:51:00,2.2,2.1,30.1,27.0,13.5,21.7,100.0,0.0,6665
2023-05-03 15:52:00,2.7,2.2,28.9,26.7,14.2,21.7,50.0,0.0,6668
2023-05-03 15:53:00,2.7,2.7,28.1,26.5,14.6,21.7,100.0,0.0,6671
2023-05-03 15:54:00,2.8,2.7,27.4,26.3,15.2,21.6,50.0,0.0,6673
2023-05-03 15:55:00,3.2,2.8,26.7,26.2,15.7,21.7,100.0,0.0,6676
2023-05-03 15:56:00,3.3,3.2,26.1,25.8,16.0,21.5,50.0,0.0,6679
2023-05-03 15:57:00,3.6,3.3,25.7,25.7,16.6,21.5,50.0,0.0,6681
2023-05-03 15:58:00,-1.6,3.6,27.1,25.3,16.2,21.4,400.0,0.0,6684
2023-05-03 15:59:00,0.1,-1.6,36.9,29.2,11.8,21.5,600.0,0.0,6687
2023-05-03 16:00:00,0.5,0.1,41.0,29.4,10.0,21.7,50.0,0.0,6689
2023-05-03 16:01:00,0.9,0.5,39.4,28.5,10.0,21.7,100.0,0.0,6692
2023-05-03 16:02:00,1.4,0.9,36.8,27.9,10.9,21.7,50.0,0.0,6695
2023-05-03 16:03:00,1.7,1.4,34.2,27.5,11.7,21.7,100.0,0.0,6698
2023-05-03 16:04:00,2.0,1.7,32.3,27.3,12.4,21.7,50.0,0.0,6700
2023-05-03 16:05:00,2.2,2.0,30.8,27.0,13.1,21.7,100.0,0.0,6702
2023-05-03 16:06:00,2.5,2.2,29.6,26.9,13.7,21.6,50.0,0.0,6704
2023-05-03 16:07:00,2.6,2.5,28.5,26.6,14.4,21.6,50.0,0.0,6706
2023-05-03 16:08:00,2.9,2.6,27.6,26.4,14.9,21.6,50.0,0.0,6708
2023-05-03 16:09:00,3.0,2.9,26.9,26.2,15.4,21.6,100.0,0.0,6710
2023-05-03 16:10:00,3.3,3.0,26.3,25.9,15.8,21.6,50.0,0.0,6712
2023-05-03 16:11:00,3.5,3.3,25.8,25.8,16.4,21.5,100.0,0.0,6715
2023-05-03 16:12:00,3.5,3.5,25.4,25.5,16.6,21.6,50.0,0.0,6718
2023-05-03 16:13:00,-3.2,3.5,31.6,27.9,14.3,21.8,700.0,0.0,6720
2023-05-03 16:14:00,0.0,-3.2,40.2,29.5,10.5,21.6,150.0,0.0,6723
2023-05-03 16:15:00,0.7,0.0,40.7,28.8,10.0,21.7,100.0,0.0,6726
2023-05-03 16:16:00,1.2,0.7,38.3,28.2,10.5,21.8,50.0,0.0,6728
2023-05-03 16:17:00,1.4,1.2,35.6,27.8,11.2,21.7,100.0,0.0,6731
2023-05-03 16:18:00,1.9,1.4,33.3,27.4,12.0,21.8,50.0,0.0,6734
2023-05-03 16:19:00,2.1,1.9,31.5,27.2,12.8,21.7,100.0,0.0,6736
2023-05-03 16:20:00,2.5,2.1,30.1,27.0,13.4,21.8,50.0,0.0,6739
2023-05-03 16:21:00,2.4,2.5,28.9,26.6,14.1,21.7,100.0,0.0,6742
2023-05-03 16:22:00,2.8,2.4,28.1,26.5,14.7,21.7,50.0,0.0,6745
2023-05-03 16:23:00,2.9,2.8,27.1,26.2,15.1,21.7,100.0,0.0,6748
2023-05-03 16:24:00,3.2,2.9,26.5,26.1,15.7,21.7,50.0,0.0,6751
2023-05-03 16:25:00,3.3,3.2,26.1,25.8,16.0,21.6,100.0,0.0,6754
2023-05-03 16:26:00,3.5,3.3,25.6,25.6,16.5,21.6,50.0,0.0,6757
2023-05-03 16:27:00,-1.7,3.5,26.2,25.7,16.4,21.9,250.0,0.0,6760
2023-05-03 16:28:00,0.0,-1.7,36.6,29.1,11.9,21.4,650.0,0.0,6763
2023-05-03 16:29:00,0.4,0.0,40.7,29.3,10.0,21.5,100.0,0.0,6765
2023-05-03 16:30:00,0.9,0.4,39.4,28.5,10.1,21.7,50.0,0.0,6768
2023-05-03 16:31:00,1.4,0.9,36.8,28.0,10.8,21.7,100.0,0.0,6771
2023-05-03 16:32:00,1.5,1.4,34.3,27.6,11.6,21.7,1050.0,0.0,6773
2023-05-03 16:33:00,1.5,1.5,32.3,27.2,12.2,21.7,1200.0,0.0,6776
2023-05-03 16:34:00,1.8,1.5,30.8,27.0,13.0,21.6,1350.0,0.0,6779
2023-05-03 16:35:00,0.7,1.8,31.6,27.0,13.3,21.4,400.0,0.0,6781
2023-05-03 16:36:00,-2.2,0.7,40.7,30.1,12.1,21.2,850.0,0.0,6784
2023-05-03 16:37:00,0.6,-2.2,46.4,30.3,9.3,21.6,700.0,0.0,6787
2023-05-03 16:38:00,1.7,0.6,47.8,29.7,8.9,21.8,50.0,0.0,6790
2023-05-03 16:39:00,2.6,1.7,44.8,29.0,9.4,21.8,100.0,0.0,6793
2023-05-03 16:40:00,3.0,2.6,41.0,28.5,10.5,21.9,100.0,0.0,6796
2023-05-03 16:41:00,3.6,3.0,37.6,27.9,11.3,21.8,50.0,0.0,6799
2023-05-03 16:42:00,-2.8,3.6,41.5,29.7,10.7,22.3,650.0,0.0,6802
2023-05-03 16:43:00,0.1,-2.8,46.7,29.9,8.4,21.8,350.0,0.0,6805
2023-05-03 16:44:00,0.9,0.1,46.1,29.2,8.4,21.8,100.0,0.0,6808
2023-05-03 16:45:00,1.4,0.9,42.5,28.6,9.3,21.9,50.0,0.0,6811
2023-05-03 16:46:00,1.9,1.4,38.9,28.2,10.2,21.8,100.0,0.0,6814
2023-05-03 16:47:00,2.2,1.9,36.0,27.9,11.1,21.8,50.0,0.0,6817
2023-05-03 16:48:00,2.4,2.2,33.8,27.5,11.9,21.8,100.0,0.0,6819
2023-05-03 16:49:00,2.7,2.4,32.2,27.2,12.7,21.8,50.0,0.0,6822
2023-05-03 16:50:00,2.8,2.7,30.9,26.9,13.5,21.8,100.0,0.0,6825
2023-05-03 16:51:00,3.1,2.8,29.9,26.7,14.0,21.8,50.0,0.0,6827
2023-05-03 16:52:00,3.2,3.1,28.9,26.4,14.7,21.7,100.0,0.0,6830
2023-05-03 16:53:00,3.5,3.2,28.2,26.3,15.2,21.7,50.0,0.0,6833
2023-05-03 16:54:00,-1.3,3.5,27.6,26.2,15.7,21.6,50.0,0.0,6835
2023-05-03 16:55:00,0.4,-1.3,37.5,29.2,11.9,21.6,700.0,0.0,6838
2023-05-03 16:56:00,0.3,0.4,42.7,29.5,9.6,21.7,150.0,0.0,6841
2023-05-03 16:57:00,0.8,0.3,41.5,28.6,9.7,21.8,100.0,0.0,6844
2023-05-03 16:58:00,1.3,0.8,38.5,28.0,10.5,21.7,50.0,0.0,6847
2023-05-03 16:59:00,1.8,1.3,35.7,27.7,11.4,21.8,100.0,0.0,6850
2023-05-03 17:00:00,2.0,1.8,33.4,27.4,12.0,21.8,50.0,0.0,6853
2023-05-03 17:01:00,2.2,2.0,31.6,27.1,12.9,21.8,100.0,0.0,6856
2023-05-03 17:02:00,2.4,2.2,30.3,26.8,13.5,21.8,50.0,0.0,6859
2023-05-03 17:03:00,2.7,2.4,29.1,26.6,14.2,21.8,100.0,0.0,6862
2023-05-03 17:04:00,2.9,2.7,28.2,26.5,14.6,21.7,50.0,0.0,6864
2023-05-03 17:05:00,3.1,2.9,27.4,26.2,15.2,21.7,100.0,0.0,6867
2023-05-03 17:06:00,3.3,3.1,26.8,26.1,15.7,21.7,50.0,0.0,6870
2023-05-03 17:07:00,3.4,3.3,26.4,25.9,16.1,21.7,50.0,0.0,6872
2023-05-03 17:08:00,-1.6,3.4,25.9,25.9,16.9,21.6,100.0,0.0,6875
2023-05-03 17:09:00,0.7,-1.6,35.5,28.7,12.9,21.7,700.0,0.0,6878
2023-05-03 17:10:00,0.1,0.7,41.7,29.7,10.1,21.6,250.0,0.0,6880
2023-05-03 17:11:00,0.9,0.1,41.0,28.8,10.0,21.8,100.0,0.0,6883
2023-05-03 17:12:00,1.3,0.9,38.1,28.0,10.8,21.8,50.0,0.0,6886
2023-05-03 17:13:00,1.6,1.3,35.5,27.6,11.4,21.8,100.0,0.0,6889
2023-05-03 17:14:00,1.9,1.6,33.2,27.5,12.2,21.8,50.0,0.0,6892
2023-05-03 17:15:00,2.2,1.9,31.5,27.1,13.0,21.8,100.0,0.0,6895
2023-05-03 17:16:00,2.4,2.2,30.1,27.0,13.6,21.9,50.0,0.0,6898
2023-05-03 17:17:00,2.7,2.4,29.0,26.7,14.2,21.8,100.0,0.0,6901
2023-05-03 17:18:00,2.8,2.7,28.1,26.5,14.8,21.7,50.0,0.0,6904
2023-05-03 17:19:00,3.1,2.8,27.4,26.3,15.3,21.8,100.0,0.0,6907
2023-05-03 17:20:00,3.1,3.1,26.8,26.1,15.8,21.7,50.0,0.0,6910
2023-05-03 17:21:00,3.4,3.1,26.2,25.9,16.1,21.7,50.0,0.0,6913
2023-05-03 17:22:00,3.6,3.4,25.8,25.7,16.6,21.7,50.0,0.0,6916
2023-05-03 17:23:00,-3.9,3.6,32.3,28.2,14.8,21.4,400.0,0.0,6919
2023-05-03 17:24:00,0.0,-3.9,40.5,29.6,10.6,21.7,550.0,0.0,6922
2023-05-03 17:25:00,0.7,0.0,41.3,29.1,10.0,21.7,50.0,0.0,6925
2023-05-03 17:26:00,1.2,0.7,38.9,28.3,10.4,21.9,100.0,0.0,6927
2023-05-03 17:27:00,1.6,1.2,36.0,27.9,11.2,21.8,50.0,0.0,6930
2023-05-03 17:28:00,1.9,1.6,33.6,27.5,12.0,21.8,100.0,0.0,6933
2023-05-03 17:29:00,2.2,1.9,31.9,27.3,12.9,21.8,50.0,0.0,6935
2023-05-03 17:30:00,2.3,2.2,30.4,27.1,13.5,21.9,100.0,0.0,6938
2023-05-03 17:31:00,2.5,2.3,29.1,26.8,14.2,21.8,50.0,0.0,6941
2023-05-03 17:32:00,2.6,2.5,28.3,26.6,14.6,21.8,100.0,0.0,6944
2023-05-03 17:33:00,3.0,2.6,27.5,26.3,15.2,21.7,50.0,0.0,6947
2023-05-03 17:34:00,3.2,3.0,26.9,26.1,15.7,21.7,100.0,0.0,6950
2023-05-03 17:35:00,3.3,3.2,26.3,26.0,16.1,21.6,50.0,0.0,6953
2023-05-03 17:36:00,3.4,3.3,25.8,25.7,16.6,21.6,100.0,0.0,6956
2023-05-03 17:37:00,-1.9,3.4,27.5,26.9,16.8,21.4,50.0,0.0,6959
2023-05-03 17:38:00,0.0,-1.9,38.2,29.2,11.5,21.6,900.0,0.0,6962
2023-05-03 17:39:00,0.4,0.0,41.7,29.4,10.0,21.7,50.0,0.0,6964
2023-05-03 17:40:00,1.0,0.4,39.9,28.6,10.2,21.9,100.0,0.0,6967
2023-05-03 17:41:00,1.4,1.0,37.1,28.0,10.9,21.9,50.0,0.0,6970
2023-05-03 17:42:00,1.8,1.4,34.4,27.6,11.7,21.8,100.0,0.0,6972
2023-05-03 17:43:00,2.1,1.8,32.5,27.4,12.5,21.8,50.0,0.0,6975
2023-05-03 17:44:00,2.1,2.1,30.9,26.9,13.2,21.8,100.0,0.0,6978
2023-05-03 17:45:00,2.4,2.1,29.7,27.0,14.0,21.8,50.0,0.0,6980
2023-05-03 17:46:00,2.5,2.4,28.7,26.7,14.4,21.7,100.0,0.0,6982
2023-05-03 17:47:00,2.6,2.6,27.9,26.6,14.65,21.7,50.0,0.0,6985
2023-05-03 17:48:00,2.9,2.9,27.6,26.5,14.9,21.7,100.0,0.0,6988
2023-05-03 17:49:00,3.1,3.0,27.3,26.2,15.4,21.7,50.0,0.0,6990
2023-05-03 17:50:00,3.4,3.1,26.7,26.0,15.9,21.7,50.0,0.0,6993
2023-05-03 17:51:00,3.4,3.4,26.1,25.8,16.4,21.7,50.0,0.0,6996
2023-05-03 17:52:00,3.5,3.4,25.8,25.7,16.8,21.7,450.0,0.0,6999
2023-05-03 17:53:00,-3.4,3.5,33.9,29.2,14.0,21.5,450.0,0.0,7002
2023-05-03 17:54:00,0.0,-3.4,41.0,29.7,10.4,21.8,100.0,0.0,7005
2023-05-03 17:55:00,0.7,0.0,40.9,28.9,10.1,21.9,50.0,0.0,7008
2023-05-03 17:56:00,1.3,0.7,38.3,28.3,10.6,21.9,100.0,0.0,7010
2023-05-03 17:57:00,1.7,1.3,35.5,27.9,11.4,21.9,50.0,0.0,7013
2023-05-03 17:58:00,1.9,1.7,33.3,27.6,12.2,21.9,100.0,0.0,7016
2023-05-03 17:59:00,2.3,1.9,31.5,27.3,12.9,21.8,50.0,0.0,7018
2023-05-03 18:00:00,2.4,2.3,30.1,27.1,13.7,21.9,100.0,0.0,7021
2023-05-03 18:01:00,2.4,2.4,29.0,26.8,14.2,21.8,50.0,0.0,7024
2023-05-03 18:02:00,2.8,2.4,28.2,26.6,14.8,21.8,100.0,0.0,7026
2023-05-03 18:03:00,2.9,2.8,27.4,26.4,15.3,21.8,50.0,0.0,7029
2023-05-03 18:04:00,3.2,2.9,26.9,26.3,15.8,21.7,100.0,0.0,7032
2023-05-03 18:05:00,3.4,3.2,26.4,26.0,16.1,21.7,50.0,0.0,7034
2023-05-03 18:06:00,3.4,3.4,25.8,25.8,16.7,21.8,100.0,0.0,7037
2023-05-03 18:07:00,-2.3,3.4,30.1,27.3,16.5,21.4,850.0,0.0,7040
2023-05-03 18:08:00,0.0,-2.3,39.3,29.7,11.1,21.7,100.0,0.0,7043
2023-05-03 18:09:00,0.4,0.0,41.5,29.3,10.1,21.9,50.0,0.0,7046
2023-05-03 18:10:00,0.9,0.4,39.4,28.5,10.4,21.9,100.0,0.0,7049
2023-05-03 18:11:00,1.4,0.9,36.6,28.0,11.0,21.9,50.0,0.0,7052
2023-05-03 18:12:00,1.8,1.4,34.1,27.6,11.9,21.9,100.0,0.0,7055
2023-05-03 18:13:00,2.3,1.8,32.1,27.4,12.7,21.9,50.0,0.0,7058
2023-05-03 18:14:00,2.3,2.3,30.7,27.1,13.3,21.9,100.0,0.0,7061
2023-05-03 18:15:00,2.4,2.3,29.6,27.0,14.2,21.8,50.0,0.0,7063
2023-05-03 18:16:00,2.8,2.4,28.7,26.8,14.6,21.8,100.0,0.0,7066
2023-05-03 18:17:00,2.8,2.8,27.8,26.5,15.3,21.7,50.0,0.0,7069
2023-05-03 18:18:00,3.2,2.8,27.1,26.4,15.6,21.8,100.0,0.0,7071
2023-05-03 18:19:00,3.3,3.2,26.7,26.2,16.0,21.7,50.0,0.0,7074
2023-05-03 18:20:00,3.5,3.3,26.1,26.0,16.5,21.8,50.0,0.0,7077
2023-05-03 18:21:00,-1.3,3.5,26.3,26.2,16.3,21.2,500.0,0.0,7079
2023-05-03 18:22:00,0.5,-1.3,35.8,29.1,12.6,21.7,450.0,0.0,7082
2023-05-03 18:23:00,0.1,0.5,41.3,29.4,10.2,21.8,0.0,0.0,7085
2023-05-03 18:24:00,0.7,0.1,40.3,28.7,10.1,22.0,100.0,0.0,7088
2023-05-03 18:25:00,1.5,0.7,37.7,28.2,10.8,21.9,50.0,0.0,7091
2023-05-03 18:26:00,1.6,1.5,35.0,27.8,11.6,22.1,100.0,0.0,7094
2023-05-03 18:27:00,1.9,1.6,32.9,27.5,12.6,21.9,50.0,0.0,7097
2023-05-03 18:28:00,2.1,1.9,31.3,27.3,13.1,21.9,100.0,0.0,7100
2023-05-03 18:29:00,2.4,2.1,29.9,27.1,13.8,21.9,50.0,0.0,7103
2023-05-03 18:30:00,2.5,2.4,29.0,26.9,14.3,21.8,100.0,0.0,7106
2023-05-03 18:31:00,2.9,2.5,28.1,26.7,14.9,21.8,50.0,0.0,7109
2023-05-03 18:32:00,2.9,2.9,27.4,26.4,15.5,21.9,100.0,0.0,7112
2023-05-03 18:33:00,3.3,2.9,26.9,26.3,15.9,21.8,50.0,0.0,7115
2023-05-03 18:34:00,3.4,3.3,26.3,26.2,16.3,21.8,50.0,0.0,7117
2023-05-03 18:35:00,3.5,3.4,26.0,25.9,16.5,21.8,150.0,0.0,7120
2023-05-03 18:36:00,-3.1,3.5,31.0,28.1,15.4,21.7,850.0,0.0,7123
2023-05-03 18:37:00,0.0,-3.1,40.2,29.6,10.7,21.9,50.0,0.0,7125
2023-05-03 18:38:00,0.6,0.0,41.2,29.1,10.0,22.0,100.0,0.0,7128
2023-05-03 18:39:00,1.1,0.6,38.8,28.5,10.6,22.0,50.0,0.0,7131
2023-05-03 18:40:00,1.5,1.1,36.2,28.0,11.2,22.1,100.0,0.0,7133
2023-05-03 18:41:00,1.7,1.5,33.7,27.7,12.0,22.1,50.0,0.0,7136
2023-05-03 18:42:00,2.0,1.7,31.9,27.4,12.8,21.9,100.0,0.0,7139
2023-05-03 18:43:00,2.4,2.0,30.5,27.1,13.5,22.0,50.0,0.0,7142
2023-05-03 18:44:00,2.6,2.4,29.4,27.0,14.1,21.9,100.0,0.0,7145
2023-05-03 18:45:00,2.6,2.6,28.4,26.8,14.7,21.9,50.0,0.0,7148
2023-05-03 18:46:00,3.0,2.6,27.7,26.6,15.4,21.9,100.0,0.0,7151
2023-05-03 18:47:00,3.2,3.0,27.1,26.4,15.7,21.9,0.0,0.0,7154
2023-05-03 18:48:00,3.4,3.2,26.6,26.2,16.3,21.9,100.0,0.0,7157
2023-05-03 18:49:00,3.5,3.4,26.1,26.0,16.5,21.9,50.0,0.0,7160
2023-05-03 18:50:00,-0.7,3.5,26.6,26.1,16.6,21.9,450.0,0.0,7163
2023-05-03 18:51:00,0.2,-0.7,37.3,29.5,12.1,21.9,450.0,0.0,7166
2023-05-03 18:52:00,0.3,0.2,41.6,29.4,10.1,22.0,100.0,0.0,7169
2023-05-03 18:53:00,0.9,0.3,40.2,28.6,10.2,22.0,50.0,0.0,7171
2023-05-03 18:54:00,1.3,0.9,37.2,28.2,11.0,22.1,100.0,0.0,7174
2023-05-03 18:55:00,1.7,1.3,34.8,27.8,11.8,22.1,50.0,0.0,7177
2023-05-03 18:56:00,1.9,1.7,32.7,27.5,12.6,22.1,100.0,0.0,7179
2023-05-03 18:57:00,2.2,1.9,31.3,27.2,13.3,22.0,50.0,0.0,7182
2023-05-03 18:58:00,2.5,2.2,29.9,27.2,14.0,22.0,100.0,0.0,7185
2023-05-03 18:59:00,2.6,2.5,29.0,27.0,14.6,22.0,50.0,0.0,7188
2023-05-03 19:00:00,2.9,2.6,28.1,26.7,15.1,22.0,100.0,0.0,7191
2023-05-03 19:01:00,3.1,2.9,27.4,26.5,15.6,21.9,50.0,0.0,7194
2023-05-03 19:02:00,3.2,3.1,26.9,26.2,16.1,21.9,50.0,0.0,7197
2023-05-03 19:03:00,3.4,3.2,26.4,26.3,16.5,21.9,50.0,0.0,7200
2023-05-03 19:04:00,3.6,3.4,25.9,26.0,16.8,22.0,200.0,0.0,7203
2023-05-03 19:05:00,-3.7,3.6,34.1,29.4,14.6,21.7,700.0,0.0,7206
2023-05-03 19:06:00,0.2,-3.7,40.7,29.7,10.5,21.9,100.0,0.0,7209
2023-05-03 19:07:00,0.8,0.2,40.8,28.8,10.2,22.1,50.0,0.0,7212
2023-05-03 19:08:00,1.2,0.8,38.1,28.1,10.7,22.1,100.0,0.0,7215
2023-05-03 19:09:00,1.6,1.2,35.4,27.9,11.4,22.0,50.0,0.0,7217
2023-05-03 19:10:00,2.0,1.6,33.3,27.6,12.3,22.1,50.0,0.0,7220
2023-05-03 19:11:00,2.2,2.0,31.6,27.3,13.1,22.1,50.0,0.0,7223
2023-05-03 19:12:00,2.4,2.2,30.2,27.2,13.7,22.0,100.0,0.0,7226
2023-05-03 19:13:00,2.6,2.4,29.2,26.9,14.5,22.0,50.0,0.0,7229
2023-05-03 19:14:00,2.9,2.6,28.3,26.8,14.8,22.0,100.0,0.0,7232
2023-05-03 19:15:00,3.0,2.9,27.7,26.5,15.5,22.0,50.0,0.0,7234
2023-05-03 19:16:00,3.2,3.0,27.0,26.3,15.9,21.9,100.0,0.0,7237
2023-05-03 19:17:00,3.3,3.2,26.5,26.2,16.5,21.9,50.0,0.0,7240
2023-05-03 19:18:00,3.5,3.3,26.1,25.9,16.7,21.9,100.0,0.0,7242
2023-05-03 19:19:00,-2.6,3.5,31.1,27.8,16.0,22.0,650.0,0.0,7245
2023-05-03 19:20:00,0.0,-2.6,39.9,29.7,10.9,21.9,250.0,0.0,7248
2023-05-03 19:21:00,0.6,0.0,41.3,29.2,10.1,22.0,50.0,0.0,7250
2023-05-03 19:22:00,1.2,0.6,39.1,28.5,10.6,22.1,50.0,0.0,7253
2023-05-03 19:23:00,1.5,1.2,36.3,27.9,11.3,22.1,50.0,0.0,7256
2023-05-03 19:24:00,1.8,1.5,33.9,27.6,12.1,22.1,100.0,0.0,7259
2023-05-03 19:25:00,2.2,1.8,32.1,27.5,12.8,22.1,50.0,0.0,7262
2023-05-03 19:26:00,2.3,2.2,30.7,27.2,13.5,22.0,100.0,0.0,7265
2023-05-03 19:27:00,2.7,2.3,29.6,26.9,14.3,22.0,50.0,0.0,7268
2023-05-03 19:28:00,2.7,2.7,28.6,26.9,14.8,22.0,100.0,0.0,7271
2023-05-03 19:29:00,2.9,2.7,27.8,26.6,15.4,22.0,50.0,0.0,7274
2023-05-03 19:30:00,3.1,2.9,27.3,26.4,15.8,22.0,100.0,0.0,7277
2023-05-03 19:31:00,3.3,3.1,26.7,26.3,16.4,21.9,50.0,0.0,7279
2023-05-03 19:32:00,3.5,3.3,26.3,26.1,16.7,21.9,50.0,0.0,7282
2023-05-03 19:33:00,-2.1,3.5,27.5,26.3,16.4,21.2,400.0,0.0,7285
2023-05-03 19:34:00,0.0,-2.1,37.9,29.5,11.6,21.9,600.0,0.0,7287
2023-05-03 19:35:00,0.5,0.0,41.5,29.6,10.1,21.9,50.0,0.0,7290
2023-05-03 19:36:00,1.0,0.5,39.9,28.7,10.4,22.0,100.0,0.0,7293
2023-05-03 19:37:00,1.5,1.0,37.1,28.1,11.0,22.1,50.0,0.0,7295
2023-05-03 19:38:00,1.8,1.5,34.6,27.8,11.9,22.1,100.0,0.0,7297
2023-05-03 19:39:00,2.0,1.8,32.6,27.5,12.6,22.1,50.0,0.0,7299
2023-05-03 19:40:00,2.2,2.0,31.0,27.1,13.4,22.2,100.0,0.0,7301
2023-05-03 19:41:00,2.4,2.2,29.8,26.9,14.0,22.0,50.0,0.0,7303
2023-05-03 19:42:00,2.6,2.4,28.8,26.8,14.6,22.0,100.0,0.0,7305
2023-05-03 19:43:00,2.9,2.6,28.1,26.6,15.2,22.0,50.0,0.0,7307
2023-05-03 19:44:00,3.0,2.9,27.4,26.4,15.7,21.9,50.0,0.0,7310
2023-05-03 19:45:00,3.2,3.0,26.9,26.3,16.1,21.9,100.0,0.0,7313
2023-05-03 19:46:00,3.4,3.2,26.4,26.1,16.5,21.9,50.0,0.0,7316
2023-05-03 19:47:00,-1.5,3.4,26.2,26.2,17.0,21.9,150.0,0.0,7319
2023-05-03 19:48:00,0.6,-1.5,35.5,29.0,12.9,21.9,800.0,0.0,7322
2023-05-03 19:49:00,0.3,0.6,41.4,29.6,10.3,21.9,100.0,0.0,7325
2023-05-03 19:50:00,0.9,0.3,40.5,28.9,10.2,22.1,100.0,0.0,7328
2023-05-03 19:51:00,1.3,0.9,37.8,28.1,10.8,22.1,50.0,0.0,7331
2023-05-03 19:52:00,1.6,1.3,35.2,27.6,11.7,22.1,100.0,0.0,7334
2023-05-03 19:53:00,1.9,1.6,33.0,27.5,12.3,22.1,50.0,0.0,7336
2023-05-03 19:54:00,2.2,1.9,31.3,27.2,13.2,22.0,100.0,0.0,7339
2023-05-03 19:55:00,2.4,2.2,29.9,26.9,13.8,22.0,50.0,0.0,7342
2023-05-03 19:56:00,2.8,2.4,29.0,26.7,14.5,22.0,100.0,0.0,7344
2023-05-03 19:57:00,2.9,2.8,28.2,26.6,15.1,21.9,50.0,0.0,7347
2023-05-03 19:58:00,2.8,2.9,27.5,26.4,15.4,21.9,50.0,0.0,7350
2023-05-03 19:59:00,3.3,2.8,26.9,26.3,16.0,21.9,100.0,0.0,7352
2023-05-03 20:00:00,3.4,3.3,26.4,26.1,16.3,21.9,50.0,0.0,7355
2023-05-03 20:01:00,3.5,3.4,26.0,26.0,16.8,21.8,100.0,0.0,7358
2023-05-03 20:02:00,-2.6,3.5,32.6,28.3,14.4,21.6,650.0,0.0,7361
2023-05-03 20:03:00,0.1,-2.6,40.4,29.7,10.7,21.8,300.0,0.0,7364
2023-05-03 20:04:00,0.6,0.1,41.1,29.2,10.1,22.0,100.0,0.0,7367
2023-05-03 20:05:00,1.1,0.6,38.7,28.3,10.6,22.0,50.0,0.0,7370
2023-05-03 20:06:00,1.6,1.1,35.9,27.9,11.4,22.0,100.0,0.0,7373
2023-05-03 20:07:00,1.9,1.6,33.6,27.6,12.2,21.9,50.0,0.0,7376
2023-05-03 20:08:00,2.1,1.9,31.8,27.5,13.0,22.0,100.0,0.0,7379
2023-05-03 20:09:00,2.4,2.1,30.4,26.9,13.6,22.0,50.0,0.0,7381
2023-05-03 20:10:00,2.6,2.4,29.2,26.9,14.3,21.9,100.0,0.0,7384
2023-05-03 20:11:00,2.7,2.6,28.4,26.7,14.8,22.0,50.0,0.0,7387
2023-05-03 20:12:00,2.9,2.7,27.7,26.7,15.3,22.0,50.0,0.0,7389
2023-05-03 20:13:00,3.2,2.9,27.1,26.4,15.8,21.9,100.0,0.0,7392
2023-05-03 20:14:00,3.2,3.2,26.6,26.2,16.3,21.8,50.0,0.0,7395
2023-05-03 20:15:00,3.5,3.2,26.1,26.0,16.7,21.8,100.0,0.0,7397
2023-05-03 20:16:00,-2.2,3.5,28.6,26.6,16.8,21.6,300.0,0.0,7400
2023-05-03 20:17:00,0.0,-2.2,38.5,29.6,11.3,21.9,650.0,0.0,7403
2023-05-03 20:18:00,0.4,0.0,41.5,29.3,10.1,21.9,100.0,0.0,7406
2023-05-03 20:19:00,1.1,0.4,39.6,28.6,10.4,22.0,50.0,0.0,7409
2023-05-03 20:20:00,1.4,1.1,36.9,28.1,11.0,22.0,100.0,0.0,7412
2023-05-03 20:21:00,1.7,1.4,34.5,27.6,11.9,22.0,50.0,0.0,7415
2023-05-03 20:22:00,1.9,1.7,32.4,27.4,12.7,22.0,100.0,0.0,7418
2023-05-03 20:23:00,2.2,1.9,30.9,27.1,13.3,22.0,50.0,0.0,7421
2023-05-03 20:24:00,2.4,2.2,29.6,26.9,14.2,21.9,100.0,0.0,7424
2023-05-03 20:25:00,2.8,2.4,28.8,26.6,14.7,21.9,50.0,0.0,7427
2023-05-03 20:26:00,2.9,2.8,27.9,26.4,15.2,21.8,100.0,0.0,7430
2023-05-03 20:27:00,3.1,2.9,27.2,26.4,15.6,21.8,50.0,0.0,7433
2023-05-03 20:28:00,3.2,3.1,26.7,26.1,16.1,21.8,100.0,0.0,7435
2023-05-03 20:29:00,3.4,3.2,26.3,25.8,16.5,21.8,50.0,0.0,7438
2023-05-03 20:30:00,-1.7,3.4,25.8,25.5,17.1,21.4,100.0,0.0,7441
2023-05-03 20:31:00,0.9,-1.7,34.8,28.9,13.2,21.7,650.0,0.0,7443
2023-05-03 20:32:00,0.2,0.9,41.3,29.6,10.3,21.9,250.0,0.0,7446
2023-05-03 20:33:00,0.8,0.2,40.7,28.8,10.1,22.0,50.0,0.0,7449
2023-05-03 20:34:00,1.2,0.8,37.9,28.1,10.6,22.0,100.0,0.0,7451
2023-05-03 20:35:00,1.7,1.2,35.2,27.8,11.4,21.9,50.0,0.0,7454
2023-05-03 20:36:00,1.9,1.7,33.1,27.5,12.3,21.9,100.0,0.0,7457
2023-05-03 20:37:00,2.1,1.9,31.4,27.2,13.0,21.9,50.0,0.0,7460
2023-05-03 20:38:00,2.4,2.1,30.1,27.0,13.7,21.9,100.0,0.0,7463
2023-05-03 20:39:00,2.6,2.4,29.1,26.7,14.3,21.8,50.0,0.0,7466
2023-05-03 20:40:00,2.9,2.6,28.2,26.4,15.0,21.8,100.0,0.0,7469
2023-05-03 20:41:00,3.0,2.9,27.4,26.3,15.5,21.8,50.0,0.0,7472
2023-05-03 20:42:00,3.2,3.0,26.9,26.2,15.9,21.8,100.0,0.0,7475
2023-05-03 20:43:00,3.4,3.2,26.3,25.8,16.3,21.8,50.0,0.0,7478
2023-05-03 20:44:00,3.5,3.4,25.9,25.8,16.7,21.6,100.0,0.0,7480
2023-05-03 20:45:00,-2.1,3.5,29.5,27.4,16.1,21.9,250.0,0.0,7483
2023-05-03 20:46:00,0.0,-2.1,39.2,29.6,11.1,21.7,700.0,0.0,7486
2023-05-03 20:47:00,0.6,0.0,41.2,29.2,10.0,21.8,50.0,0.0,7488
2023-05-03 20:48:00,1.1,0.6,39.3,28.3,10.4,21.9,100.0,0.0,7491
2023-05-03 20:49:00,1.4,1.1,36.5,28.1,11.1,21.9,50.0,0.0,7494
2023-05-03 20:50:00,1.8,1.4,34.1,27.7,12.0,21.8,100.0,0.0,7496
2023-05-03 20:51:00,2.0,1.8,32.1,27.5,12.7,21.9,50.0,0.0,7499
2023-05-03 20:52:00,2.4,2.0,30.7,27.1,13.4,21.9,100.0,0.0,7502
2023-05-03 20:53:00,2.6,2.4,29.4,26.9,14.1,21.9,50.0,0.0,7505
2023-05-03 20:54:00,2.8,2.6,28.3,26.7,14.6,21.9,100.0,0.0,7508
2023-05-03 20:55:00,2.9,2.8,27.5,26.4,15.1,21.9,50.0,0.0,7511
2023-05-03 20:56:00,3.0,2.9,26.9,26.3,15.7,21.9,50.0,0.0,7514
2023-05-03 20:57:00,3.15,3.0,26.4,26.0,16.1,21.8,50.0,0.0,7516
2023-05-03 20:58:00,3.3,3.3,25.8,25.9,16.3,21.8,100.0,0.0,7519
2023-05-03 20:59:00,3.6,3.6,25.85,25.8,16.5,21.6,50.0,0.0,7522
2023-05-03 21:00:00,-1.6,1.0,25.9,25.7,16.9,21.4,700.0,0.0,7524
2023-05-03 21:01:00,0.3,-1.6,35.6,29.2,12.6,21.7,250.0,0.0,7527
2023-05-03 21:02:00,0.1,0.3,41.2,29.4,10.2,21.7,100.0,0.0,7530
2023-05-03 21:03:00,0.9,0.1,40.3,28.6,10.1,21.8,50.0,0.0,7533
2023-05-03 21:04:00,1.3,0.9,37.5,28.0,10.7,21.8,100.0,0.0,7536
2023-05-03 21:05:00,1.6,1.3,34.9,27.7,11.6,21.9,50.0,0.0,7539
2023-05-03 21:06:00,1.8,1.6,33.0,27.5,12.4,21.8,100.0,0.0,7542
2023-05-03 21:07:00,2.2,1.8,31.3,27.0,13.1,21.9,50.0,0.0,7544
2023-05-03 21:08:00,2.3,2.2,29.9,26.9,13.8,21.9,100.0,0.0,7547
2023-05-03 21:09:00,2.7,2.3,28.9,26.7,14.3,21.8,50.0,0.0,7550
2023-05-03 21:10:00,2.8,2.7,28.1,26.4,15.0,21.8,100.0,0.0,7552
2023-05-03 21:11:00,3.1,2.8,27.5,26.3,15.4,21.8,50.0,0.0,7555
2023-05-03 21:12:00,3.3,3.1,26.9,26.1,16.0,21.7,100.0,0.0,7558
2023-05-03 21:13:00,3.5,3.3,26.4,25.9,16.3,21.8,50.0,0.0,7560
2023-05-03 21:14:00,3.5,3.5,26.1,25.8,16.6,21.8,250.0,0.0,7563
2023-05-03 21:15:00,-3.2,3.5,31.2,27.7,15.7,21.9,700.0,0.0,7566
2023-05-03 21:16:00,-0.1,-3.2,39.6,29.5,10.8,21.8,100.0,0.0,7569
2023-05-03 21:17:00,0.6,-0.1,41.2,29.1,10.1,21.9,50.0,0.0,7572
2023-05-03 21:18:00,1.0,0.6,39.1,28.5,10.4,21.9,100.0,0.0,7575
2023-05-03 21:19:00,1.5,1.0,36.2,28.0,11.2,22.0,50.0,0.0,7578
2023-05-03 21:20:00,1.8,1.5,33.9,27.6,12.0,21.9,100.0,0.0,7581
2023-05-03 21:21:00,2.1,1.8,32.1,27.3,12.8,21.9,50.0,0.0,7584
2023-05-03 21:22:00,2.4,2.1,30.7,27.0,13.5,21.9,100.0,0.0,7587
2023-05-03 21:23:00,2.5,2.4,29.5,26.9,14.1,21.9,50.0,0.0,7589
2023-05-03 21:24:00,2.6,2.5,28.7,26.7,14.8,21.9,100.0,0.0,7592
2023-05-03 21:25:00,2.9,2.6,27.9,26.5,15.3,21.9,50.0,0.0,7595
2023-05-03 21:26:00,3.0,2.9,27.3,26.4,15.7,21.9,100.0,0.0,7597
2023-05-03 21:27:00,3.4,3.0,26.8,26.2,16.0,21.8,50.0,0.0,7600
2023-05-03 21:28:00,3.5,3.4,26.3,25.9,16.5,21.9,100.0,0.0,7603
2023-05-03 21:29:00,-0.4,3.5,26.4,25.2,16.8,22.3,600.0,0.0,7605
2023-05-03 21:30:00,0.4,-0.4,36.2,29.2,12.6,21.8,350.0,0.0,7608
2023-05-03 21:31:00,0.2,0.4,41.4,29.6,10.2,21.9,50.0,0.0,7611
2023-05-03 21:32:00,0.8,0.2,40.3,28.8,10.2,21.9,100.0,0.0,7614
2023-05-03 21:33:00,1.5,0.8,37.6,28.3,10.8,21.9,50.0,0.0,7617
2023-05-03 21:34:00,1.8,1.5,35.0,27.9,11.6,22.0,50.0,0.0,7620
2023-05-03 21:35:00,1.8,1.8,33.0,27.5,12.4,21.9,50.0,0.0,7623
2023-05-03 21:36:00,2.3,1.8,31.3,27.3,13.2,21.8,50.0,0.0,7626
2023-05-03 21:37:00,2.4,2.3,30.1,27.1,13.8,21.8,50.0,0.0,7629
2023-05-03 21:38:00,2.7,2.4,29.1,26.8,14.4,21.9,100.0,0.0,7632
2023-05-03 21:39:00,2.9,2.7,28.2,26.6,15.1,21.9,50.0,0.0,7634
2023-05-03 21:40:00,3.1,2.9,27.6,26.5,15.4,21.9,100.0,0.0,7637
2023-05-03 21:41:00,3.3,3.1,26.9,26.3,15.9,21.9,50.0,0.0,7640
2023-05-03 21:42:00,3.3,3.3,26.5,26.1,16.3,21.9,100.0,0.0,7642
2023-05-03 21:43:00,3.4,3.3,26.1,25.9,16.7,21.8,100.0,0.0,7645
2023-05-03 21:44:00,-3.2,3.4,30.7,28.1,15.6,21.9,800.0,0.0,7648
2023-05-03 21:45:00,-0.2,-3.2,39.7,29.5,11.0,21.9,50.0,0.0,7650
2023-05-03 21:46:00,0.7,-0.2,41.3,29.2,10.1,21.9,100.0,0.0,7653
2023-05-03 21:47:00,1.1,0.7,39.2,28.5,10.4,21.8,50.0,0.0,7656
2023-05-03 21:48:00,1.5,1.1,36.3,28.1,11.3,21.8,100.0,0.0,7659
2023-05-03 21:49:00,1.6,1.5,34.0,27.5,12.0,21.9,50.0,0.0,7662
2023-05-03 21:50:00,1.9,1.6,32.1,27.4,12.8,21.9,100.0,0.0,7665
2023-05-03 21:51:00,2.3,1.9,30.7,27.1,13.4,21.7,50.0,0.0,7668
2023-05-03 21:52:00,2.4,2.3,29.7,26.9,14.0,21.8,100.0,0.0,7671
2023-05-03 21:53:00,2.8,2.4,28.7,26.7,14.8,21.8,50.0,0.0,7674
2023-05-03 21:54:00,2.8,2.8,28.0,26.5,15.2,21.8,100.0,0.0,7677
2023-05-03 21:55:00,3.1,2.8,27.2,26.3,15.7,21.8,50.0,0.0,7679
2023-05-03 21:56:00,3.4,3.1,26.6,26.2,16.2,21.8,100.0,0.0,7682
2023-05-03 21:57:00,3.5,3.4,26.3,25.9,16.6,21.8,0.0,0.0,7685
2023-05-03 21:58:00,-1.4,3.5,26.6,26.1,17.3,22.0,450.0,0.0,7687
2023-05-03 21:59:00,0.4,-1.4,35.6,29.1,12.7,21.8,500.0,0.0,7690
2023-05-03 22:00:00,0.3,0.4,41.2,29.6,10.2,21.9,100.0,0.0,7693
2023-05-03 22:01:00,0.9,0.3,40.5,28.9,10.2,21.8,50.0,0.0,7695
2023-05-03 22:02:00,1.4,0.9,37.7,28.2,10.8,21.9,100.0,0.0,7698
2023-05-03 22:03:00,1.8,1.4,35.1,27.8,11.7,21.9,50.0,0.0,7701
2023-05-03 22:04:00,2.0,1.8,33.0,27.4,12.4,21.9,100.0,0.0,7704
2023-05-03 22:05:00,2.2,2.0,31.4,27.1,13.2,22.0,50.0,0.0,7707
2023-05-03 22:06:00,2.4,2.2,30.2,26.9,13.7,21.9,100.0,0.0,7710
2023-05-03 22:07:00,2.7,2.4,29.1,26.8,14.5,21.9,50.0,0.0,7713
2023-05-03 22:08:00,2.9,2.7,28.3,26.6,15.1,21.8,100.0,0.0,7716
2023-05-03 22:09:00,3.0,2.9,27.6,26.4,15.6,21.9,50.0,0.0,7719
2023-05-03 22:10:00,3.3,3.0,27.0,26.3,15.9,21.8,100.0,0.0,7722
2023-05-03 22:11:00,3.4,3.3,26.6,26.2,16.4,21.8,50.0,0.0,7725
2023-05-03 22:12:00,3.4,3.4,26.1,25.9,16.7,21.9,100.0,0.0,7728
2023-05-03 22:13:00,-3.0,3.4,30.3,28.1,14.7,21.3,750.0,0.0,7731
2023-05-03 22:14:00,0.0,-3.0,39.7,29.6,10.9,21.8,150.0,0.0,7733
2023-05-03 22:15:00,0.7,0.0,41.3,29.1,10.1,21.9,50.0,0.0,7736
2023-05-03 22:16:00,1.3,0.7,39.2,28.4,10.4,21.9,100.0,0.0,7739
2023-05-03 22:17:00,1.6,1.3,36.4,27.9,11.1,21.9,50.0,0.0,7741
2023-05-03 22:18:00,1.7,1.6,33.9,27.5,12.0,21.9,100.0,0.0,7744
2023-05-03 22:19:00,2.1,1.7,31.9,27.3,12.7,21.8,50.0,0.0,7747
2023-05-03 22:20:00,2.4,2.1,30.6,27.0,13.4,21.8,50.0,0.0,7749
2023-05-03 22:21:00,2.6,2.4,29.6,26.9,14.2,21.9,50.0,0.0,7752
2023-05-03 22:22:00,2.7,2.6,28.7,26.8,14.7,21.9,100.0,0.0,7755
2023-05-03 22:23:00,3.0,2.7,27.9,26.4,15.2,21.8,50.0,0.0,7757
2023-05-03 22:24:00,3.0,3.0,27.2,26.3,15.7,21.8,100.0,0.0,7760
2023-05-03 22:25:00,3.4,3.0,26.8,26.1,16.2,21.9,50.0,0.0,7763
2023-05-03 22:26:00,3.6,3.4,26.2,25.8,16.5,21.9,100.0,0.0,7766
2023-05-03 22:27:00,-1.0,3.6,26.0,25.6,17.2,22.3,350.0,0.0,7769
2023-05-03 22:28:00,0.3,-1.0,35.8,29.2,12.5,21.8,600.0,0.0,7772
2023-05-03 22:29:00,0.3,0.3,41.4,29.7,10.1,21.9,50.0,0.0,7775
2023-05-03 22:30:00,0.9,0.3,40.5,28.9,10.1,21.9,100.0,0.0,7778
2023-05-03 22:31:00,1.5,0.9,37.8,28.3,10.8,21.9,50.0,0.0,7781
2023-05-03 22:32:00,1.7,1.5,35.1,27.7,11.6,21.9,550.0,0.0,7784
2023-05-03 22:33:00,1.8,1.7,32.9,27.5,12.4,21.9,1300.0,0.0,7786
2023-05-03 22:34:00,1.7,1.8,31.5,27.3,13.1,21.9,1350.0,0.0,7789
2023-05-03 22:35:00,3.1,1.7,30.1,27.0,13.8,21.9,750.0,0.0,7792
2023-05-03 22:36:00,-0.8,3.1,34.3,29.1,13.6,22.3,750.0,0.0,7794
2023-05-03 22:37:00,-2.3,-0.8,43.1,30.3,11.2,21.4,900.0,0.0,7797
2023-05-03 22:38:00,0.9,-2.3,47.9,30.2,9.0,21.9,150.0,0.0,7800
2023-05-03 22:39:00,2.0,0.9,47.3,29.5,9.1,22.0,100.0,0.0,7802
2023-05-03 22:40:00,2.8,2.0,43.6,28.9,10.0,22.0,50.0,0.0,7805
2023-05-03 22:41:00,3.5,2.8,39.9,28.3,10.9,21.9,100.0,0.0,7808
2023-05-03 22:42:00,-1.5,3.5,37.6,28.1,11.7,21.2,350.0,0.0,7811
2023-05-03 22:43:00,0.8,-1.5,43.6,30.1,9.6,22.0,700.0,0.0,7814
2023-05-03 22:44:00,0.4,0.8,47.4,29.8,8.3,22.1,100.0,0.0,7817
2023-05-03 22:45:00,1.1,0.4,45.1,29.0,8.7,22.0,50.0,0.0,7820
2023-05-03 22:46:00,1.5,1.1,41.5,28.5,9.6,22.0,100.0,0.0,7823
2023-05-03 22:47:00,1.9,1.5,38.1,28.1,10.6,22.0,50.0,0.0,7826
2023-05-03 22:48:00,2.2,1.9,35.5,27.9,11.6,22.0,100.0,0.0,7829
2023-05-03 22:49:00,2.5,2.2,33.5,27.6,12.5,22.1,50.0,0.0,7831
2023-05-03 22:50:00,2.5,2.5,31.9,27.4,13.1,22.0,100.0,0.0,7834
2023-05-03 22:51:00,3.0,2.5,30.8,27.1,13.8,21.9,50.0,0.0,7837
2023-05-03 22:52:00,2.9,3.0,29.8,26.9,14.6,21.9,100.0,0.0,7839
2023-05-03 22:53:00,3.5,2.9,29.1,26.7,15.0,21.9,50.0,0.0,7842
2023-05-03 22:54:00,3.5,3.5,28.1,26.5,15.6,22.0,100.0,0.0,7845
2023-05-03 22:55:00,-1.9,3.5,30.3,27.1,16.2,22.1,450.0,0.0,7847
2023-05-03 22:56:00,0.0,-1.9,40.1,29.7,11.0,21.9,450.0,0.0,7850
2023-05-03 22:57:00,0.5,0.0,43.2,29.5,9.8,22.0,100.0,0.0,7853
2023-05-03 22:58:00,1.2,0.5,41.0,28.4,10.1,21.9,50.0,0.0,7856
2023-05-03 22:59:00,1.4,1.2,37.9,28.0,10.8,22.0,100.0,0.0,7859
2023-05-03 23:00:00,1.8,1.4,35.3,27.5,11.7,22.0,50.0,0.0,7862
2023-05-03 23:01:00,2.0,1.8,33.3,27.3,12.5,22.0,100.0,0.0,7865
2023-05-03 23:02:00,2.3,2.0,31.5,27.1,13.3,21.9,50.0,0.0,7868
2023-05-03 23:03:00,2.5,2.3,30.3,26.9,13.8,21.9,100.0,0.0,7871
2023-05-03 23:04:00,2.9,2.5,29.3,26.6,14.5,21.9,50.0,0.0,7874
2023-05-03 23:05:00,3.2,2.9,28.4,26.5,15.1,21.9,100.0,0.0,7876
2023-05-03 23:06:00,3.2,3.2,27.8,26.3,15.5,21.9,50.0,0.0,7879
2023-05-03 23:07:00,3.4,3.2,27.2,26.2,16.1,21.9,100.0,0.0,7882
2023-05-03 23:08:00,3.5,3.4,26.8,26.0,16.5,21.8,50.0,0.0,7884
2023-05-03 23:09:00,-2.1,3.5,29.3,26.6,17.1,22.1,400.0,0.0,7887
2023-05-03 23:10:00,0.1,-2.1,38.9,29.5,11.6,21.9,550.0,0.0,7890
2023-05-03 23:11:00,0.4,0.1,42.3,29.4,10.1,22.0,100.0,0.0,7892
2023-05-03 23:12:00,0.9,0.4,40.5,28.5,10.2,21.9,100.0,0.0,7894
2023-05-03 23:13:00,1.4,0.9,37.5,28.0,10.9,21.9,50.0,0.0,7896
2023-05-03 23:14:00,1.5,1.4,34.8,27.6,11.8,21.8,100.0,0.0,7898
2023-05-03 23:15:00,1.9,1.5,32.9,27.3,12.5,21.8,50.0,0.0,7900
2023-05-03 23:16:00,2.3,1.9,31.3,27.0,13.3,21.9,100.0,0.0,7902
2023-05-03 23:17:00,2.5,2.3,30.0,27.0,14.0,21.9,50.0,0.0,7904
2023-05-03 23:18:00,2.7,2.5,29.1,26.7,14.6,21.8,100.0,0.0,7907
2023-05-03 23:19:00,2.9,2.7,28.3,26.6,15.1,21.8,50.0,0.0,7910
2023-05-03 23:20:00,3.0,2.9,27.6,26.4,15.6,21.8,50.0,0.0,7913
2023-05-03 23:21:00,3.3,3.0,27.0,26.2,16.0,21.8,100.0,0.0,7916
2023-05-03 23:22:00,3.4,3.3,26.5,26.1,16.4,21.8,50.0,0.0,7919
2023-05-03 23:23:00,-1.1,3.4,25.8,25.7,17.1,21.5,150.0,0.0,7922
2023-05-03 23:24:00,0.5,-1.1,35.8,29.1,12.9,21.9,800.0,0.0,7924
2023-05-03 23:25:00,0.3,0.5,41.9,29.7,10.2,21.8,50.0,0.0,7927
2023-05-03 23:26:00,0.9,0.3,41.1,28.9,10.1,21.9,100.0,0.0,7930
2023-05-03 23:27:00,1.2,0.9,38.2,28.2,10.7,21.9,50.0,0.0,7932
2023-05-03 23:28:00,1.6,1.2,35.5,27.7,11.5,21.9,100.0,0.0,7935
2023-05-03 23:29:00,1.9,1.6,33.3,27.4,12.2,21.9,50.0,0.0,7938
2023-05-03 23:30:00,2.2,1.9,31.6,27.1,13.0,21.9,100.0,0.0,7940
2023-05-03 23:31:00,2.3,2.2,30.3,26.9,13.8,21.9,50.0,0.0,7943
2023-05-03 23:32:00,2.8,2.3,29.2,26.8,14.5,21.8,100.0,0.0,7946
2023-05-03 23:33:00,2.9,2.8,28.4,26.5,15.0,21.8,50.0,0.0,7948
2023-05-03 23:34:00,2.9,2.9,27.7,26.4,15.4,21.8,100.0,0.0,7951
2023-05-03 23:35:00,3.2,2.9,27.1,26.3,16.0,21.9,50.0,0.0,7954
2023-05-03 23:36:00,3.5,3.2,26.6,26.1,16.3,21.9,100.0,0.0,7957
2023-05-03 23:37:00,3.6,3.5,26.2,25.9,16.6,21.9,50.0,0.0,7960
2023-05-03 23:38:00,-3.9,3.6,31.5,28.2,15.1,21.6,600.0,0.0,7963
2023-05-03 23:39:00,0.0,-3.9,40.7,29.6,10.8,21.8,300.0,0.0,7966
2023-05-03 23:40:00,0.5,0.0,41.7,29.2,10.0,21.9,100.0,0.0,7969
2023-05-03 23:41:00,1.2,0.5,39.2,28.4,10.5,21.9,50.0,0.0,7972
2023-05-03 23:42:00,1.5,1.2,36.3,27.9,11.2,21.9,100.0,0.0,7975
2023-05-03 23:43:00,2.0,1.5,33.9,27.5,12.1,21.9,100.0,0.0,7977
2023-05-03 23:44:00,2.2,2.0,32.1,27.3,12.9,21.8,50.0,0.0,7980
2023-05-03 23:45:00,2.4,2.2,30.7,26.9,13.6,21.9,50.0,0.0,7983
2023-05-03 23:46:00,2.5,2.4,29.6,26.8,14.2,21.8,100.0,0.0,7985
2023-05-03 23:47:00,2.8,2.5,28.7,26.7,14.7,21.8,50.0,0.0,7988
2023-05-03 23:48:00,3.0,2.8,27.9,26.5,15.2,21.8,100.0,0.0,7991
2023-05-03 23:49:00,3.1,3.0,27.3,26.3,15.8,21.8,50.0,0.0,7993
2023-05-03 23:50:00,3.1,3.1,26.7,26.2,16.2,21.7,100.0,0.0,7996
2023-05-03 23:51:00,3.4,3.1,26.3,25.9,16.5,21.8,50.0,0.0,7999
2023-05-03 23:52:00,-1.2,3.4,26.0,26.5,17.1,21.6,150.0,0.0,8002
2023-05-03 23:53:00,0.2,-1.2,37.3,29.4,12.0,21.9,800.0,0.0,8005
2023-05-03 23:54:00,0.3,0.2,41.7,29.6,10.1,21.8,100.0,0.0,8008
2023-05-03 23:55:00,1.0,0.3,40.2,28.8,10.2,21.9,100.0,0.0,8011
2023-05-03 23:56:00,1.4,1.0,37.4,28.1,10.8,21.9,50.0,0.0,8014
2023-05-03 23:57:00,1.7,1.4,34.8,27.7,11.7,21.9,100.0,0.0,8017
2023-05-03 23:58:00,1.9,1.7,32.7,27.3,12.5,21.8,50.0,0.0,8020
2023-05-03 23:59:00,2.3,1.9,31.2,27.1,13.2,21.8,100.0,0.0,8023
2023-05-04 00:00:00,2.3,2.3,30.0,26.9,13.9,21.8,50.0,0.0,8026
2023-05-04 00:01:00,2.6,2.3,29.0,26.9,14.5,21.9,100.0,0.0,8029
2023-05-04 00:02:00,2.9,2.6,28.2,26.6,15.0,21.8,50.0,0.0,8031
2023-05-04 00:03:00,3.1,2.9,27.5,26.5,15.5,21.8,50.0,0.0,8034
2023-05-04 00:04:00,3.1,3.1,26.9,26.3,16.0,21.8,100.0,0.0,8037
2023-05-04 00:05:00,3.5,3.1,26.4,26.2,16.5,21.8,50.0,0.0,8039
2023-05-04 00:06:00,3.5,3.5,26.1,25.9,16.7,21.7,50.0,0.0,8042
2023-05-04 00:07:00,-3.3,3.5,32.9,27.8,14.0,21.5,550.0,0.0,8045
2023-05-04 00:08:00,0.0,-3.3,40.8,29.6,10.5,21.9,350.0,0.0,8047
2023-05-04 00:09:00,0.35,0.0,41.3,29.0,10.1,21.9,50.0,0.0,8049
2023-05-04 00:10:00,0.7,0.7,38.8,28.65,10.35,21.9,50.0,0.0,8052
2023-05-04 00:11:00,1.1,1.1,37.4,28.3,10.6,21.9,100.0,0.0,8055
2023-05-04 00:12:00,1.4,1.25,36.0,27.9,11.4,21.9,50.0,0.0,8057
2023-05-04 00:13:00,1.9,1.4,33.7,27.5,12.2,21.9,100.0,0.0,8060
2023-05-04 00:14:00,2.2,1.9,31.9,27.3,12.9,22.0,50.0,0.0,8063
2023-05-04 00:15:00,2.4,2.2,30.6,27.1,13.6,21.8,50.0,0.0,8066
2023-05-04 00:16:00,2.4,2.4,29.5,26.8,14.3,21.8,50.0,0.0,8069
2023-05-04 00:17:00,2.7,2.4,28.6,26.6,14.7,21.8,100.0,0.0,8072
2023-05-04 00:18:00,2.9,2.7,27.8,26.5,15.3,21.8,50.0,0.0,8075
2023-05-04 00:19:00,3.2,2.9,27.2,26.4,15.7,21.8,50.0,0.0,8077
2023-05-04 00:20:00,3.3,3.2,26.7,26.1,16.2,21.8,50.0,0.0,8080
2023-05-04 00:21:00,3.6,3.3,26.3,25.8,16.5,21.8,100.0,0.0,8083
2023-05-04 00:22:00,-1.4,3.6,26.9,25.9,16.3,21.6,800.0,0.0,8085
2023-05-04 00:23:00,0.2,-1.4,37.8,29.4,11.7,21.8,100.0,0.0,8088
2023-05-04 00:24:00,0.5,0.2,41.7,29.4,10.0,21.8,50.0,0.0,8091
2023-05-04 00:25:00,0.9,0.5,40.0,28.6,10.2,21.8,100.0,0.0,8093
2023-05-04 00:26:00,1.4,0.9,37.1,28.0,10.9,21.8,50.0,0.0,8096
2023-05-04 00:27:00,1.7,1.4,34.6,27.7,11.7,21.9,100.0,0.0,8099
2023-05-04 00:28:00,2.0,1.7,32.6,27.3,12.5,21.8,50.0,0.0,8102
2023-05-04 00:29:00,2.2,2.0,31.1,27.0,13.3,21.9,100.0,0.0,8105
2023-05-04 00:30:00,2.5,2.2,29.9,26.9,13.9,21.9,50.0,0.0,8108
2023-05-04 00:31:00,2.7,2.5,28.8,26.6,14.6,21.7,100.0,0.0,8111
2023-05-04 00:32:00,3.0,2.7,28.1,26.4,15.0,21.8,50.0,0.0,8114
2023-05-04 00:33:00,3.1,3.0,27.4,26.3,15.5,21.8,100.0,0.0,8117
2023-05-04 00:34:00,3.2,3.1,26.9,26.2,16.0,21.8,50.0,0.0,8120
2023-05-04 00:35:00,3.2,3.2,26.4,25.9,16.4,21.8,100.0,0.0,8122
2023-05-04 00:36:00,3.5,3.2,26.0,25.8,16.8,21.7,450.0,0.0,8125
2023-05-04 00:37:00,-3.1,3.5,33.2,28.7,13.8,22.2,400.0,0.0,8128
2023-05-04 00:38:00,0.1,-3.1,40.9,29.6,10.5,21.8,50.0,0.0,8130
2023-05-04 00:39:00,0.7,0.1,41.2,28.9,10.1,21.8,100.0,0.0,8133
2023-05-04 00:40:00,1.3,0.7,38.6,28.2,10.5,21.8,50.0,0.0,8136
2023-05-04 00:41:00,1.6,1.3,35.8,27.9,11.2,21.8,100.0,0.0,8138
2023-05-04 00:42:00,1.9,1.6,33.4,27.5,12.2,21.9,50.0,0.0,8141
2023-05-04 00:43:00,2.2,1.9,31.8,27.3,12.9,21.8,100.0,0.0,8144
2023-05-04 00:44:00,2.4,2.2,30.4,27.1,13.6,21.7,50.0,0.0,8147
2023-05-04 00:45:00,2.5,2.4,29.2,26.8,14.2,21.8,100.0,0.0,8150
2023-05-04 00:46:00,2.6,2.5,28.4,26.6,14.8,21.8,50.0,0.0,8153
2023-05-04 00:47:00,2.9,2.6,27.7,26.5,15.3,21.7,100.0,0.0,8156
2023-05-04 00:48:00,3.2,2.9,27.2,26.3,15.9,21.7,50.0,0.0,8159
2023-05-04 00:49:00,3.3,3.2,26.7,26.1,16.2,21.7,50.0,0.0,8162
2023-05-04 00:50:00,3.5,3.3,26.1,25.9,16.6,21.6,50.0,0.0,8165
2023-05-04 00:51:00,-2.2,3.5,27.6,26.6,16.4,21.7,800.0,0.0,8167
2023-05-04 00:52:00,0.2,-2.2,37.4,29.3,11.8,21.6,150.0,0.0,8170
2023-05-04 00:53:00,0.2,0.2,41.4,29.4,10.0,21.7,100.0,0.0,8173
2023-05-04 00:54:00,1.0,0.2,40.0,28.7,10.2,21.7,50.0,0.0,8175
2023-05-04 00:55:00,1.4,1.0,37.1,28.0,10.8,21.9,100.0,0.0,8178
2023-05-04 00:56:00,1.7,1.4,34.5,27.6,11.7,21.7,50.0,0.0,8181
2023-05-04 00:57:00,1.9,1.7,32.6,27.3,12.5,21.8,100.0,0.0,8183
2023-05-04 00:58:00,2.2,1.9,31.0,27.1,13.2,21.8,50.0,0.0,8186
2023-05-04 00:59:00,2.2,2.2,29.8,26.9,13.9,21.7,100.0,0.0,8189
2023-05-04 01:00:00,2.7,2.2,28.9,26.7,14.4,21.7,50.0,0.0,8192
2023-05-04 01:01:00,2.9,2.7,28.1,26.4,14.9,21.7,100.0,0.0,8195
2023-05-04 01:02:00,2.9,2.9,27.5,26.4,15.5,21.7,50.0,0.0,8198
2023-05-04 01:03:00,3.2,2.9,26.9,26.2,15.9,21.8,100.0,0.0,8201
2023-05-04 01:04:00,3.6,3.2,26.4,26.0,16.5,21.7,50.0,0.0,8204
2023-05-04 01:05:00,3.5,3.6,26.0,25.7,16.7,21.7,250.0,0.0,8207
2023-05-04 01:06:00,-2.3,3.5,31.9,28.1,14.6,21.7,700.0,0.0,8210
2023-05-04 01:07:00,0.0,-2.3,40.3,29.5,10.6,21.7,100.0,0.0,8213
2023-05-04 01:08:00,0.6,0.0,41.1,29.1,9.9,21.8,50.0,0.0,8216
2023-05-04 01:09:00,1.2,0.6,38.6,28.3,10.5,21.8,100.0,0.0,8219
2023-05-04 01:10:00,1.6,1.2,36.0,27.9,11.2,21.8,50.0,0.0,8222
2023-05-04 01:11:00,1.8,1.6,33.7,27.5,12.1,21.8,100.0,0.0,8225
2023-05-04 01:12:00,2.1,1.8,31.8,27.2,12.8,21.8,50.0,0.0,8228
2023-05-04 01:13:00,2.4,2.1,30.5,27.0,13.5,21.7,100.0,0.0,8230
2023-05-04 01:14:00,2.6,2.4,29.2,26.9,14.1,21.6,50.0,0.0,8233
2023-05-04 01:15:00,2.9,2.6,28.5,26.7,14.8,21.7,100.0,0.0,8236
2023-05-04 01:16:00,2.9,2.9,27.9,26.4,15.2,21.8,50.0,0.0,8238
2023-05-04 01:17:00,3.1,2.9,27.1,26.2,15.7,21.6,100.0,0.0,8241
2023-05-04 01:18:00,3.3,3.1,26.6,26.0,16.1,21.7,50.0,0.0,8244
2023-05-04 01:19:00,3.5,3.3,26.2,25.8,16.5,21.6,100.0,0.0,8247
2023-05-04 01:20:00,-1.7,3.5,26.7,25.7,16.6,21.4,600.0,0.0,8250
2023-05-04 01:21:00,0.1,-1.7,36.9,29.2,12.1,21.7,350.0,0.0,8253
2023-05-04 01:22:00,0.4,0.1,41.6,29.5,10.2,21.7,50.0,0.0,8256
2023-05-04 01:23:00,0.9,0.4,40.2,28.6,10.1,21.8,100.0,0.0,8259
2023-05-04 01:24:00,1.2,0.9,37.2,28.0,10.8,21.8,50.0,0.0,8262
2023-05-04 01:25:00,1.5,1.2,34.7,27.6,11.6,21.8,100.0,0.0,8265
2023-05-04 01:26:00,1.9,1.5,32.7,27.3,12.5,21.7,50.0,0.0,8267
2023-05-04 01:27:00,2.2,1.9,31.1,27.1,13.3,21.7,100.0,0.0,8270
2023-05-04 01:28:00,2.4,2.2,29.9,26.8,13.8,21.7,50.0,0.0,8273
2023-05-04 01:29:00,2.8,2.4,28.9,26.6,14.5,21.7,100.0,0.0,8275
2023-05-04 01:30:00,2.9,2.8,28.1,26.5,14.9,21.7,50.0,0.0,8278
2023-05-04 01:31:00,3.0,2.9,27.4,26.3,15.4,21.7,100.0,0.0,8281
2023-05-04 01:32:00,3.2,3.0,26.9,26.2,15.9,21.7,50.0,0.0,8283
2023-05-04 01:33:00,3.3,3.2,26.4,25.9,16.3,21.8,100.0,0.0,8286
2023-05-04 01:34:00,3.6,3.3,25.9,25.8,16.7,21.6,150.0,0.0,8289
2023-05-04 01:35:00,-3.2,3.6,31.6,28.2,15.2,21.0,800.0,0.0,8292
2023-05-04 01:36:00,0.1,-3.2,40.3,29.6,10.6,21.6,50.0,0.0,8295
2023-05-04 01:37:00,0.6,0.1,41.2,29.0,9.9,21.8,100.0,0.0,8298
2023-05-04 01:38:00,1.1,0.6,38.9,28.4,10.4,21.8,100.0,0.0,8301
2023-05-04 01:39:00,1.6,1.1,36.0,27.9,11.2,21.8,50.0,0.0,8304
2023-05-04 01:40:00,1.6,1.6,33.7,27.6,12.0,21.7,100.0,0.0,8307
2023-05-04 01:41:00,2.2,1.6,32.0,27.2,12.8,21.7,50.0,0.0,8310
2023-05-04 01:42:00,2.4,2.2,30.4,27.0,13.4,21.7,100.0,0.0,8312
2023-05-04 01:43:00,2.5,2.4,29.4,26.8,14.1,21.7,50.0,0.0,8315
2023-05-04 01:44:00,2.8,2.5,28.6,26.6,14.7,21.7,100.0,0.0,8318
2023-05-04 01:45:00,2.9,2.8,27.8,26.4,15.2,21.7,50.0,0.0,8320
2023-05-04 01:46:00,3.1,2.9,27.2,26.3,15.6,21.7,50.0,0.0,8323
2023-05-04 01:47:00,3.1,3.1,26.6,26.0,16.1,21.7,100.0,0.0,8326
2023-05-04 01:48:00,3.5,3.1,26.2,25.9,16.5,21.7,50.0,0.0,8328
2023-05-04 01:49:00,-1.1,3.5,26.0,26.1,17.0,21.9,400.0,0.0,8331
2023-05-04 01:50:00,0.5,-1.1,35.8,29.0,12.7,21.6,550.0,0.0,8334
2023-05-04 01:51:00,0.4,0.5,41.1,29.5,10.1,21.8,100.0,0.0,8336
2023-05-04 01:52:00,0.9,0.4,40.4,28.8,10.1,21.8,100.0,0.0,8339
2023-05-04 01:53:00,1.4,0.9,37.7,28.2,10.9,21.8,50.0,0.0,8342
2023-05-04 01:54:00,1.8,1.4,35.0,27.8,11.7,21.8,100.0,0.0,8344
2023-05-04 01:55:00,2.0,1.8,32.9,27.5,12.4,21.8,50.0,0.0,8347
2023-05-04 01:56:00,2.3,2.0,31.3,27.2,13.0,21.7,100.0,0.0,8350
2023-05-04 01:57:00,2.4,2.3,30.1,27.0,13.7,21.7,50.0,0.0,8352
2023-05-04 01:58:00,2.6,2.4,29.1,26.9,14.4,21.7,100.0,0.0,8355
2023-05-04 01:59:00,2.9,2.6,28.1,26.6,14.8,21.7,50.0,0.0,8358
2023-05-04 02:00:00,3.0,2.9,27.4,26.4,15.4,21.8,50.0,0.0,8361
2023-05-04 02:01:00,3.3,3.0,26.9,26.1,15.7,21.7,100.0,0.0,8364
2023-05-04 02:02:00,3.4,3.3,26.4,26.0,16.3,21.7,50.0,0.0,8367
2023-05-04 02:03:00,3.6,3.4,25.9,25.8,16.7,21.6,100.0,0.0,8370
2023-05-04 02:04:00,-1.9,3.6,29.5,27.8,15.9,21.7,650.0,0.0,8373
2023-05-04 02:05:00,-0.1,-1.9,39.3,29.6,11.0,21.7,250.0,0.0,8376
2023-05-04 02:06:00,0.5,-0.1,41.2,29.3,10.0,21.8,50.0,0.0,8379
2023-05-04 02:07:00,1.2,0.5,39.2,28.4,10.3,21.8,100.0,0.0,8381
2023-05-04 02:08:00,1.5,1.2,36.4,28.1,11.1,21.7,0.0,0.0,8384
2023-05-04 02:09:00,1.9,1.5,33.9,27.6,11.9,21.7,100.0,0.0,8387
2023-05-04 02:10:00,2.0,1.9,32.0,27.4,12.6,21.7,100.0,0.0,8389
2023-05-04 02:11:00,2.1,2.0,30.7,27.0,13.3,21.7,50.0,0.0,8392
2023-05-04 02:12:00,2.5,2.1,29.5,26.9,14.1,21.6,50.0,0.0,8395
2023-05-04 02:13:00,2.5,2.5,28.6,26.7,14.6,21.8,50.0,0.0,8397
2023-05-04 02:14:00,2.9,2.5,27.9,26.5,15.1,21.6,50.0,0.0,8400
2023-05-04 02:15:00,3.1,2.9,27.2,26.4,15.5,21.7,100.0,0.0,8403
