Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-04 02:16:00,3.3,3.1,26.6,26.1,16.0,21.7,50.0,0.0,8406
2023-05-04 02:17:00,3.6,3.3,26.2,26.0,16.5,21.7,100.0,0.0,8409
2023-05-04 02:18:00,-1.3,3.6,26.3,25.8,17.1,21.8,250.0,0.0,8412
2023-05-04 02:19:00,0.7,-1.3,35.2,29.0,12.9,21.6,700.0,0.0,8415
2023-05-04 02:20:00,0.1,0.7,41.2,29.6,10.2,21.7,50.0,0.0,8418
2023-05-04 02:21:00,0.8,0.1,40.4,28.9,10.1,21.7,100.0,0.0,8421
2023-05-04 02:22:00,1.3,0.8,37.7,28.2,10.7,21.7,100.0,0.0,8424
2023-05-04 02:23:00,1.6,1.3,35.0,27.8,11.5,21.7,50.0,0.0,8427
2023-05-04 02:24:00,1.9,1.6,32.8,27.5,12.3,21.6,100.0,0.0,8430
2023-05-04 02:25:00,2.3,1.9,31.2,27.3,13.1,21.7,50.0,0.0,8433
2023-05-04 02:26:00,2.3,2.3,30.1,26.9,13.7,21.6,100.0,0.0,8436
2023-05-04 02:27:00,2.6,2.3,29.0,26.8,14.3,21.7,50.0,0.0,8439
2023-05-04 02:28:00,2.9,2.6,28.1,26.6,14.8,21.6,50.0,0.0,8442
2023-05-04 02:29:00,2.9,2.9,27.5,26.4,15.3,21.6,100.0,0.0,8445
2023-05-04 02:30:00,3.3,2.9,26.9,26.3,15.8,21.7,50.0,0.0,8448
2023-05-04 02:31:00,3.3,3.3,26.4,26.0,16.3,21.6,100.0,0.0,8451
2023-05-04 02:32:00,3.5,3.3,26.0,25.7,16.5,21.6,50.0,0.0,8453
2023-05-04 02:33:00,-2.1,3.5,29.2,27.1,16.5,21.2,550.0,0.0,8456
2023-05-04 02:34:00,0.0,-2.1,38.7,29.5,11.2,21.6,400.0,0.0,8459
2023-05-04 02:35:00,0.4,0.0,41.2,29.2,10.0,21.7,100.0,0.0,8461
2023-05-04 02:36:00,1.0,0.4,39.4,28.5,10.3,21.7,50.0,0.0,8464
2023-05-04 02:37:00,1.7,1.0,36.6,28.0,11.1,21.7,100.0,0.0,8467
2023-05-04 02:38:00,1.8,1.7,34.0,27.6,11.8,21.7,50.0,0.0,8469
2023-05-04 02:39:00,1.9,1.8,32.2,27.4,12.6,21.7,100.0,0.0,8472
2023-05-04 02:40:00,2.5,1.9,30.7,27.0,13.4,21.7,50.0,0.0,8475
2023-05-04 02:41:00,2.6,2.5,29.6,26.9,13.9,21.7,100.0,0.0,8478
2023-05-04 02:42:00,2.8,2.6,28.6,26.7,14.4,21.6,50.0,0.0,8481
2023-05-04 02:43:00,3.0,2.8,27.8,26.6,15.0,21.7,100.0,0.0,8484
2023-05-04 02:44:00,3.1,3.0,27.2,26.3,15.6,21.6,50.0,0.0,8487
2023-05-04 02:45:00,3.3,3.1,26.7,26.1,16.1,21.5,100.0,0.0,8489
2023-05-04 02:46:00,3.3,3.3,26.2,26.0,16.4,21.7,50.0,0.0,8491
2023-05-04 02:47:00,-1.2,3.3,25.8,25.8,16.6,21.6,100.0,0.0,8493
2023-05-04 02:48:00,0.9,-1.2,34.0,28.6,13.5,21.5,850.0,0.0,8494
2023-05-04 02:49:00,0.5,0.9,40.9,29.15,10.3,21.7,100.0,0.0,8495
2023-05-04 02:50:00,0.1,0.1,40.8,29.7,10.2,21.7,50.0,0.0,8497
2023-05-04 02:51:00,0.7,0.4,40.7,28.9,10.1,21.7,100.0,0.0,8499
2023-05-04 02:52:00,1.3,0.7,38.1,28.2,10.6,21.7,50.0,0.0,8501
2023-05-04 02:53:00,1.6,1.3,35.3,27.8,11.4,21.7,100.0,0.0,8504
2023-05-04 02:54:00,1.9,1.6,33.1,27.5,12.3,21.7,50.0,0.0,8507
2023-05-04 02:55:00,2.0,1.9,31.4,27.3,12.9,21.7,100.0,0.0,8509
2023-05-04 02:56:00,2.2,2.0,30.2,27.0,13.6,21.7,50.0,0.0,8512
2023-05-04 02:57:00,2.5,2.2,29.0,26.8,14.2,21.7,100.0,0.0,8515
2023-05-04 02:58:00,2.7,2.5,28.2,26.6,14.8,21.6,50.0,0.0,8518
2023-05-04 02:59:00,2.9,2.7,27.5,26.3,15.3,21.7,100.0,0.0,8521
2023-05-04 03:00:00,3.1,2.9,26.9,26.2,15.7,21.6,50.0,0.0,8524
2023-05-04 03:01:00,3.4,3.1,26.4,26.1,16.1,21.6,100.0,0.0,8527
2023-05-04 03:02:00,3.7,3.4,26.0,25.9,16.4,21.6,350.0,0.0,8530
2023-05-04 03:03:00,-2.5,3.7,27.8,26.9,16.4,22.0,550.0,0.0,8533
2023-05-04 03:04:00,0.1,-2.5,38.3,29.4,11.4,21.6,50.0,0.0,8536
2023-05-04 03:05:00,0.5,0.1,41.3,29.4,9.9,21.6,100.0,0.0,8539
2023-05-04 03:06:00,1.1,0.5,39.5,28.6,10.2,21.7,50.0,0.0,8542
2023-05-04 03:07:00,1.4,1.1,36.8,28.0,10.9,21.6,75.0,0.0,8544
2023-05-04 03:08:00,1.8,1.4,34.3,27.7,11.7,21.7,100.0,0.0,8546
2023-05-04 03:09:00,2.0,1.8,32.4,27.4,12.5,21.7,50.0,0.0,8549
2023-05-04 03:10:00,2.2,2.0,30.8,27.2,13.2,21.7,100.0,0.0,8552
2023-05-04 03:11:00,2.6,2.2,29.6,26.9,13.9,21.6,50.0,0.0,8554
2023-05-04 03:12:00,2.7,2.6,28.7,26.8,14.4,21.6,100.0,0.0,8557
2023-05-04 03:13:00,2.9,2.7,27.9,26.6,15.1,21.7,50.0,0.0,8560
2023-05-04 03:14:00,3.1,2.9,27.3,26.4,15.5,21.6,100.0,0.0,8562
2023-05-04 03:15:00,3.3,3.1,26.6,26.1,15.9,21.6,50.0,0.0,8565
2023-05-04 03:16:00,3.5,3.3,26.2,25.9,16.4,21.6,100.0,0.0,8568
2023-05-04 03:17:00,3.6,3.5,25.8,25.8,16.7,21.6,50.0,0.0,8571
2023-05-04 03:18:00,-4.0,3.6,32.4,28.5,14.0,21.5,700.0,0.0,8574
2023-05-04 03:19:00,0.0,-4.0,40.5,29.7,10.6,21.7,250.0,0.0,8577
2023-05-04 03:20:00,0.7,0.0,40.7,29.2,10.0,21.6,100.0,0.0,8580
2023-05-04 03:21:00,1.2,0.7,38.3,28.2,10.6,21.7,50.0,0.0,8583
2023-05-04 03:22:00,1.6,1.2,35.5,27.8,11.3,21.6,50.0,0.0,8586
2023-05-04 03:23:00,1.9,1.6,33.2,27.4,12.1,21.6,50.0,0.0,8589
2023-05-04 03:24:00,2.0,1.9,31.5,27.2,12.8,21.7,100.0,0.0,8591
2023-05-04 03:25:00,2.4,2.0,30.3,27.0,13.5,21.6,50.0,0.0,8594
2023-05-04 03:26:00,2.4,2.4,29.3,26.8,14.2,21.6,100.0,0.0,8597
2023-05-04 03:27:00,2.7,2.4,28.3,26.6,14.7,21.6,50.0,0.0,8599
2023-05-04 03:28:00,3.1,2.7,27.5,26.4,15.3,21.6,100.0,0.0,8602
2023-05-04 03:29:00,3.2,3.1,27.0,26.2,15.6,21.6,50.0,0.0,8605
2023-05-04 03:30:00,3.3,3.2,26.5,26.0,16.1,21.6,50.0,0.0,8607
2023-05-04 03:31:00,3.6,3.3,26.1,25.8,16.5,21.5,50.0,0.0,8610
2023-05-04 03:32:00,-0.5,3.6,27.2,26.0,16.6,21.8,200.0,0.0,8613
2023-05-04 03:33:00,0.2,-0.5,37.3,29.2,11.8,21.5,750.0,0.0,8616
2023-05-04 03:34:00,0.4,0.2,41.1,29.3,10.0,21.6,100.0,0.0,8619
2023-05-04 03:35:00,1.1,0.4,39.7,28.5,10.1,21.7,50.0,0.0,8622
2023-05-04 03:36:00,1.3,1.1,36.9,27.9,10.7,21.7,100.0,0.0,8625
2023-05-04 03:37:00,1.8,1.3,34.3,27.5,11.7,21.7,50.0,0.0,8628
2023-05-04 03:38:00,2.0,1.8,32.3,27.3,12.4,21.6,50.0,0.0,8631
2023-05-04 03:39:00,2.2,2.0,30.9,27.0,13.2,21.6,50.0,0.0,8634
2023-05-04 03:40:00,2.4,2.2,29.6,26.8,13.8,21.6,100.0,0.0,8637
2023-05-04 03:41:00,2.8,2.4,28.7,26.6,14.4,21.7,50.0,0.0,8640
2023-05-04 03:42:00,3.0,2.8,28.0,26.5,14.9,21.6,100.0,0.0,8643
2023-05-04 03:43:00,3.1,3.0,27.3,26.4,15.4,21.6,50.0,0.0,8645
2023-05-04 03:44:00,3.1,3.1,26.7,26.2,15.9,21.7,100.0,0.0,8648
2023-05-04 03:45:00,3.4,3.1,26.3,25.9,16.2,21.6,50.0,0.0,8651
2023-05-04 03:46:00,3.6,3.4,25.8,25.8,16.6,21.6,100.0,0.0,8653
2023-05-04 03:47:00,-2.7,3.6,32.3,28.0,15.3,21.7,500.0,0.0,8656
2023-05-04 03:48:00,-0.1,-2.7,40.3,29.4,10.6,21.7,400.0,0.0,8659
2023-05-04 03:49:00,0.5,-0.1,41.0,28.9,10.0,21.7,50.0,0.0,8661
2023-05-04 03:50:00,1.2,0.5,38.5,28.2,10.4,21.7,100.0,0.0,8664
2023-05-04 03:51:00,1.5,1.2,35.7,27.8,11.2,21.7,50.0,0.0,8667
2023-05-04 03:52:00,1.9,1.5,33.4,27.4,12.0,21.7,100.0,0.0,8670
2023-05-04 03:53:00,2.1,1.9,31.6,27.2,12.7,21.7,50.0,0.0,8673
2023-05-04 03:54:00,2.3,2.1,30.3,27.0,13.4,21.7,100.0,0.0,8676
2023-05-04 03:55:00,2.6,2.3,29.2,26.7,14.1,21.6,50.0,0.0,8679
2023-05-04 03:56:00,2.8,2.6,28.3,26.7,14.6,21.6,100.0,0.0,8682
2023-05-04 03:57:00,2.8,2.8,27.5,26.4,15.2,21.6,50.0,0.0,8685
2023-05-04 03:58:00,3.0,2.8,27.2,26.3,15.6,21.6,100.0,0.0,8688
2023-05-04 03:59:00,3.5,3.0,26.4,26.0,16.1,21.6,50.0,0.0,8690
2023-05-04 04:00:00,3.5,3.5,26.1,25.8,16.5,21.6,100.0,0.0,8693
2023-05-04 04:01:00,-1.2,3.5,26.4,25.7,16.1,22.3,50.0,0.0,8696
2023-05-04 04:02:00,0.2,-1.2,36.2,29.1,12.2,21.5,750.0,0.0,8698
2023-05-04 04:03:00,0.1,0.2,41.2,29.6,10.1,21.5,150.0,0.0,8701
2023-05-04 04:04:00,1.0,0.1,40.3,28.7,10.0,21.6,100.0,0.0,8704
2023-05-04 04:05:00,1.4,1.0,37.4,28.2,10.7,21.7,50.0,0.0,8706
2023-05-04 04:06:00,1.7,1.4,34.8,27.8,11.5,21.6,100.0,0.0,8709
2023-05-04 04:07:00,1.8,1.7,32.8,27.4,12.4,21.6,0.0,0.0,8712
2023-05-04 04:08:00,2.1,1.8,31.2,27.1,12.9,21.6,100.0,0.0,8715
2023-05-04 04:09:00,2.5,2.1,29.8,26.9,13.6,21.5,50.0,0.0,8718
2023-05-04 04:10:00,2.6,2.5,28.9,26.9,14.3,21.6,100.0,0.0,8721
2023-05-04 04:11:00,2.7,2.6,28.1,26.5,14.8,21.6,0.0,0.0,8724
2023-05-04 04:12:00,3.0,2.7,27.4,26.4,15.2,21.6,100.0,0.0,8727
2023-05-04 04:13:00,3.1,3.0,26.9,26.1,15.8,21.6,0.0,0.0,8730
2023-05-04 04:14:00,3.3,3.1,26.3,25.9,16.3,21.5,100.0,0.0,8733
2023-05-04 04:15:00,3.5,3.3,25.9,25.8,16.6,21.5,50.0,0.0,8736
2023-05-04 04:16:00,-2.1,3.5,29.0,27.3,15.8,21.7,200.0,0.0,8739
2023-05-04 04:17:00,-0.2,-2.1,38.8,29.5,11.2,21.5,700.0,0.0,8742
2023-05-04 04:18:00,0.5,-0.2,41.2,29.0,9.8,21.5,100.0,0.0,8744
2023-05-04 04:19:00,1.3,0.5,39.1,28.3,10.3,21.6,50.0,0.0,8747
2023-05-04 04:20:00,1.6,1.3,36.2,27.9,11.1,21.6,100.0,0.0,8750
2023-05-04 04:21:00,1.7,1.6,33.9,27.5,11.8,21.7,100.0,0.0,8752
2023-05-04 04:22:00,1.9,1.7,32.1,27.2,12.6,21.6,50.0,0.0,8755
2023-05-04 04:23:00,2.4,1.9,30.6,27.0,13.2,21.6,100.0,0.0,8758
2023-05-04 04:24:00,2.5,2.4,29.4,26.8,13.9,21.6,50.0,0.0,8760
2023-05-04 04:25:00,2.8,2.5,28.6,26.6,14.5,21.6,50.0,0.0,8763
2023-05-04 04:26:00,2.8,2.8,27.7,26.3,15.0,21.6,100.0,0.0,8766
2023-05-04 04:27:00,3.0,2.8,27.1,26.1,15.4,21.6,50.0,0.0,8769
2023-05-04 04:28:00,3.4,3.0,26.5,25.9,15.8,21.6,100.0,0.0,8772
2023-05-04 04:29:00,3.5,3.4,26.1,25.8,16.4,21.5,50.0,0.0,8775
2023-05-04 04:30:00,3.5,3.5,25.7,25.6,16.6,21.5,100.0,0.0,8778
2023-05-04 04:31:00,-4.0,3.5,33.2,28.4,14.4,21.4,400.0,0.0,8781
2023-05-04 04:32:00,0.0,-4.0,40.5,29.4,10.2,21.6,550.0,0.0,8784
2023-05-04 04:33:00,0.8,0.0,40.5,28.8,10.0,21.7,50.0,0.0,8787
2023-05-04 04:34:00,0.9,0.8,38.0,28.4,10.6,21.6,1200.0,0.0,8789
2023-05-04 04:35:00,1.0,0.9,35.4,27.8,11.3,21.7,1300.0,0.0,8792
2023-05-04 04:36:00,1.5,1.0,33.1,27.5,12.1,21.6,1250.0,0.0,8795
2023-05-04 04:37:00,0.1,1.5,33.7,28.6,13.2,21.8,500.0,0.0,8797
2023-05-04 04:38:00,-2.0,0.1,42.1,30.5,10.9,21.0,800.0,0.0,8800
2023-05-04 04:39:00,0.7,-2.0,47.4,30.5,9.0,21.6,700.0,0.0,8803
2023-05-04 04:40:00,1.8,0.7,48.5,29.7,8.7,21.8,150.0,0.0,8805
2023-05-04 04:41:00,2.5,1.8,45.4,29.1,9.4,21.7,100.0,0.0,8808
2023-05-04 04:42:00,3.3,2.5,41.3,28.4,10.3,21.8,50.0,0.0,8811
2023-05-04 04:43:00,3.6,3.3,38.1,28.1,11.3,21.7,100.0,0.0,8814
2023-05-04 04:44:00,-4.7,3.6,42.8,30.3,9.2,21.2,400.0,0.0,8817
2023-05-04 04:45:00,0.1,-4.7,47.4,29.9,8.2,21.8,650.0,0.0,8820
2023-05-04 04:46:00,0.9,0.1,46.1,29.2,8.5,21.8,100.0,0.0,8823
2023-05-04 04:47:00,1.4,0.9,42.3,28.6,9.3,21.9,100.0,0.0,8826
2023-05-04 04:48:00,1.9,1.4,38.8,28.2,10.2,21.7,50.0,0.0,8829
2023-05-04 04:49:00,2.3,1.9,35.9,27.9,11.1,21.8,100.0,0.0,8832
2023-05-04 04:50:00,2.2,2.3,33.7,27.6,12.0,21.8,50.0,0.0,8835
2023-05-04 04:51:00,2.7,2.2,32.2,27.4,12.8,21.8,100.0,0.0,8838
2023-05-04 04:52:00,2.8,2.7,30.8,27.1,13.4,21.7,50.0,0.0,8841
2023-05-04 04:53:00,3.0,2.8,29.8,26.9,14.0,21.8,100.0,0.0,8843
2023-05-04 04:54:00,3.3,3.0,28.9,26.6,14.6,21.6,50.0,0.0,8846
2023-05-04 04:55:00,3.4,3.3,28.2,26.4,15.2,21.7,50.0,0.0,8849
2023-05-04 04:56:00,-1.0,3.4,28.4,25.9,16.2,20.7,100.0,0.0,8851
2023-05-04 04:57:00,0.5,-1.0,38.2,29.5,11.9,21.7,550.0,0.0,8854
2023-05-04 04:58:00,0.2,0.5,43.0,29.6,9.8,21.7,400.0,0.0,8857
2023-05-04 04:59:00,0.9,0.2,41.6,28.7,9.8,21.8,100.0,0.0,8860
2023-05-04 05:00:00,1.4,0.9,38.5,28.1,10.6,21.7,50.0,0.0,8863
2023-05-04 05:01:00,1.9,1.4,35.6,27.6,11.4,21.8,100.0,0.0,8866
2023-05-04 05:02:00,1.9,1.9,33.4,27.4,12.2,21.7,50.0,0.0,8869
2023-05-04 05:03:00,2.2,1.9,31.8,27.0,13.0,21.7,100.0,0.0,8872
2023-05-04 05:04:00,2.5,2.2,30.5,26.9,13.5,21.7,50.0,0.0,8875
2023-05-04 05:05:00,2.8,2.5,29.3,26.7,14.2,21.7,100.0,0.0,8878
2023-05-04 05:06:00,2.9,2.8,28.5,26.5,14.7,21.7,50.0,0.0,8880
2023-05-04 05:07:00,3.0,2.9,27.8,26.4,15.3,21.6,100.0,0.0,8883
2023-05-04 05:08:00,3.3,3.0,27.1,26.3,15.7,21.6,50.0,0.0,8886
2023-05-04 05:09:00,3.4,3.3,26.6,26.0,16.1,21.6,100.0,0.0,8888
2023-05-04 05:10:00,-1.1,3.4,25.6,26.2,17.2,21.3,50.0,0.0,8891
2023-05-04 05:11:00,0.7,-1.1,35.7,28.8,12.8,21.7,350.0,0.0,8894
2023-05-04 05:12:00,0.3,0.7,41.8,29.6,10.1,21.7,550.0,0.0,8896
2023-05-04 05:13:00,0.9,0.3,41.2,28.8,10.0,21.7,50.0,0.0,8899
2023-05-04 05:14:00,1.3,0.9,38.2,28.2,10.6,21.7,100.0,0.0,8902
2023-05-04 05:15:00,1.7,1.3,35.5,27.8,11.4,21.7,50.0,0.0,8905
2023-05-04 05:16:00,1.8,1.7,33.4,27.3,12.1,21.6,100.0,0.0,8908
2023-05-04 05:17:00,2.1,1.8,31.5,27.1,12.9,21.7,50.0,0.0,8911
2023-05-04 05:18:00,2.6,2.1,30.3,26.8,13.7,21.6,100.0,0.0,8914
2023-05-04 05:19:00,2.7,2.6,29.2,26.8,14.2,21.6,50.0,0.0,8917
2023-05-04 05:20:00,2.7,2.7,28.3,26.6,14.8,21.6,100.0,0.0,8920
2023-05-04 05:21:00,2.9,2.7,27.6,26.4,15.4,21.6,50.0,0.0,8923
2023-05-04 05:22:00,3.3,2.9,27.0,26.2,15.7,21.5,50.0,0.0,8926
2023-05-04 05:23:00,3.4,3.3,26.5,26.0,16.1,21.6,100.0,0.0,8929
2023-05-04 05:24:00,3.7,3.4,26.1,25.8,16.5,21.6,50.0,0.0,8932
2023-05-04 05:25:00,-3.1,3.7,31.1,28.0,15.4,21.2,100.0,0.0,8934
2023-05-04 05:26:00,0.0,-3.1,40.4,29.5,10.7,21.6,800.0,0.0,8937
2023-05-04 05:27:00,0.6,0.0,41.6,29.0,9.9,21.6,100.0,0.0,8940
2023-05-04 05:28:00,1.1,0.6,39.0,28.3,10.4,21.7,100.0,0.0,8942
2023-05-04 05:29:00,1.5,1.1,36.3,27.9,11.3,21.7,50.0,0.0,8945
2023-05-04 05:30:00,1.9,1.5,33.8,27.5,12.0,21.6,100.0,0.0,8948
2023-05-04 05:31:00,2.1,1.9,32.0,27.2,12.7,21.7,50.0,0.0,8950
2023-05-04 05:32:00,2.4,2.1,30.5,26.9,13.5,21.6,100.0,0.0,8953
2023-05-04 05:33:00,2.5,2.4,29.5,26.7,14.0,21.6,50.0,0.0,8956
2023-05-04 05:34:00,2.7,2.5,28.5,26.4,14.6,21.6,100.0,0.0,8959
2023-05-04 05:35:00,2.9,2.7,27.7,26.3,15.0,21.5,50.0,0.0,8962
2023-05-04 05:36:00,3.1,2.9,27.1,26.1,15.6,21.6,50.0,0.0,8965
2023-05-04 05:37:00,3.1,3.1,26.6,25.9,16.0,21.6,100.0,0.0,8968
2023-05-04 05:38:00,3.4,3.1,26.0,25.8,16.3,21.5,50.0,0.0,8971
2023-05-04 05:39:00,-2.3,3.4,26.6,26.2,16.8,21.4,100.0,0.0,8974
2023-05-04 05:40:00,0.2,-2.3,36.8,29.2,12.2,21.6,400.0,0.0,8977
2023-05-04 05:41:00,0.1,0.2,41.6,29.5,10.1,21.7,500.0,0.0,8979
2023-05-04 05:42:00,0.9,0.1,40.4,28.8,10.1,21.7,50.0,0.0,8982
2023-05-04 05:43:00,1.5,0.9,37.5,28.3,10.9,21.6,100.0,0.0,8985
2023-05-04 05:44:00,1.7,1.5,35.0,27.7,11.6,21.6,50.0,0.0,8987
2023-05-04 05:45:00,1.9,1.7,32.7,27.5,12.3,21.7,100.0,0.0,8990
2023-05-04 05:46:00,2.2,1.9,31.2,27.2,13.1,21.6,50.0,0.0,8993
2023-05-04 05:47:00,2.4,2.2,29.8,26.8,13.7,21.7,100.0,0.0,8995
2023-05-04 05:48:00,2.7,2.4,28.8,26.8,14.2,21.6,50.0,0.0,8998
2023-05-04 05:49:00,2.8,2.7,28.0,26.6,14.9,21.6,100.0,0.0,9001
2023-05-04 05:50:00,3.1,2.8,27.4,26.3,15.4,21.5,50.0,0.0,9004
2023-05-04 05:51:00,3.2,3.1,26.8,26.1,15.8,21.6,100.0,0.0,9007
2023-05-04 05:52:00,3.3,3.2,26.3,25.8,16.2,21.5,50.0,0.0,9010
2023-05-04 05:53:00,3.6,3.3,25.8,25.8,16.6,21.6,100.0,0.0,9013
2023-05-04 05:54:00,-3.7,3.6,31.1,27.5,14.6,21.6,50.0,0.0,9016
2023-05-04 05:55:00,0.0,-3.7,40.4,29.7,10.7,21.6,800.0,0.0,9019
2023-05-04 05:56:00,0.7,0.0,41.2,29.1,10.0,21.7,150.0,0.0,9022
2023-05-04 05:57:00,0.9,0.7,38.9,28.6,10.2,21.6,100.0,0.0,9024
2023-05-04 05:58:00,1.6,0.9,36.1,27.9,11.1,21.7,50.0,0.0,9027
2023-05-04 05:59:00,1.9,1.6,33.7,27.5,11.8,21.7,50.0,0.0,9030
2023-05-04 06:00:00,1.95,1.9,31.9,27.3,12.7,21.7,50.0,0.0,9032
2023-05-04 06:01:00,2.0,2.0,30.4,27.15,13.4,21.6,100.0,0.0,9035
2023-05-04 06:02:00,2.3,2.3,29.799999999999997,27.0,13.7,21.5,50.0,0.0,9038
2023-05-04 06:03:00,2.4,2.3499999999999996,29.2,26.7,14.0,21.55,100.0,0.0,9040
2023-05-04 06:04:00,2.9,2.4,28.4,26.6,14.8,21.6,50.0,0.0,9042
2023-05-04 06:05:00,3.1,2.9,27.6,26.4,15.2,21.6,100.0,0.0,9045
2023-05-04 06:06:00,3.1,3.1,27.1,26.3,15.4,21.5,50.0,0.0,9048
2023-05-04 06:07:00,3.2,3.1,26.4,26.0,16.0,21.5,100.0,0.0,9050
2023-05-04 06:08:00,3.6,3.2,26.1,25.9,16.4,21.6,50.0,0.0,9053
2023-05-04 06:09:00,-1.5,3.6,25.8,25.6,16.3,21.1,250.0,0.0,9056
2023-05-04 06:10:00,0.2,-1.5,36.1,29.2,12.4,21.5,700.0,0.0,9059
2023-05-04 06:11:00,0.2,0.2,41.5,29.6,10.2,21.7,100.0,0.0,9062
2023-05-04 06:12:00,1.0,0.2,40.3,28.8,10.1,21.6,50.0,0.0,9065
2023-05-04 06:13:00,1.2,1.0,37.6,28.4,10.7,21.7,100.0,0.0,9068
2023-05-04 06:14:00,1.8,1.2,35.0,27.9,11.6,21.6,50.0,0.0,9071
2023-05-04 06:15:00,1.9,1.8,32.9,27.5,12.3,21.7,100.0,0.0,9074
2023-05-04 06:16:00,2.3,1.9,31.3,27.3,12.9,21.6,50.0,0.0,9077
2023-05-04 06:17:00,2.4,2.3,30.0,27.0,13.7,21.6,100.0,0.0,9079
2023-05-04 06:18:00,2.9,2.4,29.0,26.7,14.3,21.6,50.0,0.0,9082
2023-05-04 06:19:00,2.7,2.9,28.1,26.5,15.0,21.6,100.0,0.0,9085
2023-05-04 06:20:00,2.9,2.7,27.4,26.4,15.4,21.5,50.0,0.0,9087
2023-05-04 06:21:00,3.4,2.9,26.9,26.2,15.7,21.6,100.0,0.0,9089
2023-05-04 06:22:00,3.5,3.4,26.3,26.1,16.2,21.5,50.0,0.0,9091
2023-05-04 06:23:00,3.8,3.5,25.9,25.8,16.5,21.5,100.0,0.0,9092
2023-05-04 06:24:00,-2.1,3.8,29.9,27.1,16.0,21.4,500.0,0.0,9094
2023-05-04 06:25:00,0.0,-2.1,39.1,29.4,11.0,21.6,400.0,0.0,9096
2023-05-04 06:26:00,0.5,0.0,41.3,29.1,9.9,21.6,50.0,0.0,9098
2023-05-04 06:27:00,1.3,0.5,39.2,28.5,10.4,21.6,50.0,0.0,9101
2023-05-04 06:28:00,1.5,1.3,36.4,28.0,11.0,21.5,100.0,0.0,9104
2023-05-04 06:29:00,1.6,1.5,33.9,27.6,11.9,21.6,100.0,0.0,9107
2023-05-04 06:30:00,2.1,1.6,32.1,27.3,12.6,21.7,50.0,0.0,9110
2023-05-04 06:31:00,2.3,2.1,30.5,27.0,13.3,21.6,50.0,0.0,9113
2023-05-04 06:32:00,2.4,2.3,29.4,26.9,13.8,21.6,100.0,0.0,9116
2023-05-04 06:33:00,2.7,2.4,28.4,26.6,14.6,21.6,50.0,0.0,9118
2023-05-04 06:34:00,2.9,2.7,27.7,26.5,15.1,21.6,100.0,0.0,9121
2023-05-04 06:35:00,3.1,2.9,27.1,26.3,15.4,21.6,50.0,0.0,9124
2023-05-04 06:36:00,3.2,3.1,26.5,26.1,16.0,21.5,100.0,0.0,9126
2023-05-04 06:37:00,3.5,3.2,26.1,25.8,16.4,21.5,50.0,0.0,9129
2023-05-04 06:38:00,-2.1,3.5,25.2,25.9,17.8,21.5,100.0,0.0,9132
2023-05-04 06:39:00,0.9,-2.1,34.2,28.7,13.2,21.5,750.0,0.0,9134
2023-05-04 06:40:00,0.2,0.9,40.8,29.5,10.3,21.6,150.0,0.0,9137
2023-05-04 06:41:00,0.7,0.2,40.6,28.8,10.0,21.5,50.0,0.0,9140
2023-05-04 06:42:00,1.1,0.7,37.9,28.2,10.6,21.6,100.0,0.0,9143
2023-05-04 06:43:00,1.7,1.1,35.2,27.8,11.3,21.6,50.0,0.0,9146
2023-05-04 06:44:00,2.0,1.7,33.0,27.4,12.2,21.7,50.0,0.0,9149
2023-05-04 06:45:00,2.1,2.0,31.4,27.3,12.9,21.5,0.0,0.0,9152
2023-05-04 06:46:00,2.3,2.1,30.1,27.0,13.6,21.6,50.0,0.0,9155
2023-05-04 06:47:00,2.5,2.3,29.2,26.8,14.2,21.5,50.0,0.0,9158
2023-05-04 06:48:00,2.7,2.5,28.3,26.6,14.6,21.6,100.0,0.0,9161
2023-05-04 06:49:00,2.9,2.7,27.5,26.4,15.2,21.6,50.0,0.0,9164
2023-05-04 06:50:00,3.2,2.9,26.8,26.1,15.6,21.6,100.0,0.0,9167
2023-05-04 06:51:00,3.3,3.2,26.4,26.0,16.1,21.5,50.0,0.0,9170
2023-05-04 06:52:00,3.6,3.3,26.0,25.7,16.5,21.5,50.0,0.0,9172
2023-05-04 06:53:00,-1.5,3.6,26.8,25.9,17.1,21.3,200.0,0.0,9175
2023-05-04 06:54:00,0.2,-1.5,37.4,29.3,11.7,21.5,700.0,0.0,9178
2023-05-04 06:55:00,0.4,0.2,41.2,29.5,9.9,21.6,50.0,0.0,9180
2023-05-04 06:56:00,1.0,0.4,39.8,28.8,10.1,21.6,100.0,0.0,9183
2023-05-04 06:57:00,1.4,1.0,36.9,28.2,10.8,21.6,50.0,0.0,9186
2023-05-04 06:58:00,1.8,1.4,34.5,27.8,11.6,21.6,100.0,0.0,9188
2023-05-04 06:59:00,1.9,1.8,32.3,27.5,12.4,21.6,50.0,0.0,9191
2023-05-04 07:00:00,2.3,1.9,30.9,27.2,13.1,21.6,100.0,0.0,9194
2023-05-04 07:01:00,2.4,2.3,29.7,27.0,13.8,21.6,50.0,0.0,9197
2023-05-04 07:02:00,2.5,2.4,28.7,26.7,14.3,21.5,100.0,0.0,9200
2023-05-04 07:03:00,2.9,2.5,28.0,26.5,15.0,21.5,50.0,0.0,9203
2023-05-04 07:04:00,3.1,2.9,27.2,26.3,15.6,21.5,100.0,0.0,9206
2023-05-04 07:05:00,3.2,3.1,26.7,26.1,15.8,21.5,50.0,0.0,9209
2023-05-04 07:06:00,3.4,3.2,26.3,25.9,16.2,21.6,50.0,0.0,9212
2023-05-04 07:07:00,3.6,3.4,25.8,25.6,16.6,21.5,100.0,0.0,9215
2023-05-04 07:08:00,-3.1,3.6,30.7,27.7,14.4,21.6,450.0,0.0,9218
2023-05-04 07:09:00,0.0,-3.1,39.9,29.6,10.7,21.5,500.0,0.0,9221
2023-05-04 07:10:00,0.5,0.0,41.1,29.0,10.0,21.7,50.0,0.0,9224
2023-05-04 07:11:00,1.2,0.5,38.7,28.4,10.3,21.6,100.0,0.0,9226
2023-05-04 07:12:00,1.6,1.2,36.0,27.9,11.2,21.8,50.0,0.0,9229
2023-05-04 07:13:00,1.9,1.6,33.6,27.6,11.9,21.7,100.0,0.0,9232
2023-05-04 07:14:00,2.0,1.9,31.7,27.3,12.6,21.6,50.0,0.0,9234
2023-05-04 07:15:00,2.2,2.0,30.3,27.1,13.4,21.7,100.0,0.0,9237
2023-05-04 07:16:00,2.4,2.2,29.2,26.8,14.0,21.6,50.0,0.0,9240
2023-05-04 07:17:00,2.7,2.4,28.3,26.5,14.5,21.6,100.0,0.0,9243
2023-05-04 07:18:00,3.0,2.7,27.5,26.3,15.1,21.5,50.0,0.0,9246
2023-05-04 07:19:00,3.1,3.0,27.0,26.1,15.6,21.5,100.0,0.0,9249
2023-05-04 07:20:00,3.3,3.1,26.4,25.9,16.0,21.5,50.0,0.0,9252
2023-05-04 07:21:00,3.4,3.3,25.9,25.7,16.3,21.5,100.0,0.0,9255
2023-05-04 07:22:00,-1.2,3.4,25.6,25.3,17.5,21.4,50.0,0.0,9258
2023-05-04 07:23:00,0.7,-1.2,34.8,28.7,12.8,21.4,750.0,0.0,9261
2023-05-04 07:24:00,0.1,0.7,40.9,29.5,10.1,21.5,150.0,0.0,9264
2023-05-04 07:25:00,0.7,0.1,40.2,28.6,10.0,21.5,100.0,0.0,9267
2023-05-04 07:26:00,1.4,0.7,37.5,28.1,10.5,21.5,50.0,0.0,9270
2023-05-04 07:27:00,1.6,1.4,35.0,27.6,11.3,21.6,100.0,0.0,9273
2023-05-04 07:28:00,1.8,1.6,32.8,27.3,12.1,21.5,50.0,0.0,9276
2023-05-04 07:29:00,2.1,1.8,31.0,27.1,13.0,21.5,100.0,0.0,9279
2023-05-04 07:30:00,2.2,2.1,29.8,26.9,13.5,21.4,50.0,0.0,9281
2023-05-04 07:31:00,2.6,2.2,28.8,26.6,14.2,21.5,100.0,0.0,9284
2023-05-04 07:32:00,2.9,2.6,28.0,26.5,14.7,21.4,50.0,0.0,9287
2023-05-04 07:33:00,3.1,2.9,27.2,26.2,15.2,21.4,100.0,0.0,9289
2023-05-04 07:34:00,3.1,3.1,26.7,25.9,15.6,21.4,50.0,0.0,9292
2023-05-04 07:35:00,3.3,3.1,26.2,25.8,16.1,21.4,100.0,0.0,9295
2023-05-04 07:36:00,3.5,3.3,25.7,25.4,16.4,21.4,50.0,0.0,9297
2023-05-04 07:37:00,-2.1,3.5,27.3,25.9,15.7,21.7,100.0,0.0,9300
2023-05-04 07:38:00,0.0,-2.1,37.5,29.2,11.5,21.4,800.0,0.0,9303
2023-05-04 07:39:00,0.5,0.0,41.1,29.3,10.0,21.4,100.0,0.0,9306
2023-05-04 07:40:00,1.0,0.5,39.4,28.6,10.0,21.5,50.0,0.0,9309
2023-05-04 07:41:00,1.4,1.0,36.7,28.0,10.8,21.5,100.0,0.0,9312
2023-05-04 07:42:00,1.8,1.4,34.1,27.4,11.6,21.6,50.0,0.0,9315
2023-05-04 07:43:00,1.9,1.8,32.2,27.4,12.4,21.6,100.0,0.0,9318
2023-05-04 07:44:00,2.2,1.9,30.7,26.9,13.0,21.4,50.0,0.0,9321
2023-05-04 07:45:00,2.5,2.2,29.3,26.7,13.7,21.4,100.0,0.0,9324
2023-05-04 07:46:00,2.7,2.5,28.3,26.4,14.3,21.4,50.0,0.0,9326
2023-05-04 07:47:00,2.8,2.7,27.5,26.2,14.8,21.4,100.0,0.0,9329
2023-05-04 07:48:00,3.0,2.8,26.9,25.9,15.4,21.4,50.0,0.0,9332
2023-05-04 07:49:00,3.3,3.0,26.4,25.8,15.8,21.4,100.0,0.0,9335
2023-05-04 07:50:00,3.3,3.3,25.9,25.8,16.2,21.4,50.0,0.0,9338
2023-05-04 07:51:00,3.5,3.3,25.4,25.5,16.5,21.2,50.0,0.0,9341
2023-05-04 07:52:00,-3.0,3.5,30.7,27.7,14.5,21.1,350.0,0.0,9343
2023-05-04 07:53:00,0.0,-3.0,39.7,29.5,10.5,21.4,600.0,0.0,9346
2023-05-04 07:54:00,0.5,0.0,40.7,29.0,9.8,21.4,100.0,0.0,9349
2023-05-04 07:55:00,1.2,0.5,38.5,28.2,10.2,21.5,50.0,0.0,9352
2023-05-04 07:56:00,1.4,1.2,35.9,27.8,11.1,21.5,100.0,0.0,9355
2023-05-04 07:57:00,1.9,1.4,33.5,27.6,11.8,21.5,50.0,0.0,9358
2023-05-04 07:58:00,1.9,1.9,31.7,27.3,12.6,21.4,100.0,0.0,9361
2023-05-04 07:59:00,2.3,1.9,30.2,27.0,13.2,21.4,50.0,0.0,9364
2023-05-04 08:00:00,2.5,2.3,29.1,26.7,13.9,21.4,100.0,0.0,9367
2023-05-04 08:01:00,2.6,2.5,28.1,26.3,14.3,21.4,50.0,0.0,9370
2023-05-04 08:02:00,2.9,2.6,27.2,26.2,14.9,21.3,100.0,0.0,9373
2023-05-04 08:03:00,3.0,2.9,26.7,25.9,15.4,21.4,50.0,0.0,9376
2023-05-04 08:04:00,3.4,3.0,26.2,25.7,15.8,21.3,100.0,0.0,9379
2023-05-04 08:05:00,3.5,3.4,25.7,25.6,16.2,21.3,50.0,0.0,9381
2023-05-04 08:06:00,-1.1,3.5,25.7,25.8,17.1,21.4,100.0,0.0,9384
2023-05-04 08:07:00,0.8,-1.1,33.8,28.4,13.2,21.2,400.0,0.0,9387
2023-05-04 08:08:00,0.3,0.8,40.5,29.3,10.1,21.4,500.0,0.0,9389
2023-05-04 08:09:00,0.9,0.3,40.2,28.6,9.9,21.4,50.0,0.0,9392
2023-05-04 08:10:00,1.2,0.9,37.7,28.0,10.6,21.5,100.0,0.0,9395
2023-05-04 08:11:00,1.7,1.2,35.1,27.5,11.3,21.4,0.0,0.0,9397
2023-05-04 08:12:00,1.8,1.7,32.9,27.1,12.1,21.5,100.0,0.0,9400
2023-05-04 08:13:00,2.1,1.8,31.1,27.0,12.7,21.4,50.0,0.0,9403
2023-05-04 08:14:00,2.4,2.1,29.8,26.8,13.4,21.5,100.0,0.0,9406
2023-05-04 08:15:00,2.6,2.4,28.8,26.6,14.1,21.4,0.0,0.0,9409
2023-05-04 08:16:00,2.8,2.6,27.9,26.3,14.6,21.4,100.0,0.0,9412
2023-05-04 08:17:00,3.0,2.8,27.2,26.1,15.0,21.4,50.0,0.0,9415
2023-05-04 08:18:00,3.2,3.0,26.6,25.9,15.5,21.4,50.0,0.0,9418
2023-05-04 08:19:00,3.3,3.2,26.0,25.7,15.9,21.3,50.0,0.0,9421
2023-05-04 08:20:00,3.5,3.3,25.7,25.5,16.3,21.2,100.0,0.0,9424
2023-05-04 08:21:00,-0.8,3.5,26.9,25.0,16.6,20.9,50.0,0.0,9426
2023-05-04 08:22:00,0.2,-0.8,36.0,28.9,12.0,21.2,650.0,0.0,9429
2023-05-04 08:23:00,0.2,0.2,40.9,29.3,9.9,21.3,300.0,0.0,9432
2023-05-04 08:24:00,1.0,0.2,39.6,28.6,10.0,21.4,100.0,0.0,9434
2023-05-04 08:25:00,1.4,1.0,36.9,27.9,10.6,21.4,50.0,0.0,9437
2023-05-04 08:26:00,1.7,1.4,34.4,27.5,11.4,21.4,100.0,0.0,9440
2023-05-04 08:27:00,1.9,1.7,32.3,27.2,12.3,21.4,50.0,0.0,9442
2023-05-04 08:28:00,2.1,1.9,30.8,27.0,13.0,21.3,100.0,0.0,9445
2023-05-04 08:29:00,2.3,2.1,29.4,26.8,13.5,21.3,50.0,0.0,9448
2023-05-04 08:30:00,2.5,2.3,28.5,26.5,14.1,21.4,100.0,0.0,9451
2023-05-04 08:31:00,2.8,2.5,27.6,26.3,14.6,21.4,50.0,0.0,9454
2023-05-04 08:32:00,3.0,2.8,27.0,26.0,15.2,21.3,100.0,0.0,9457
2023-05-04 08:33:00,3.2,3.0,26.3,25.9,15.7,21.4,50.0,0.0,9459
2023-05-04 08:34:00,3.4,3.2,25.9,25.6,16.0,21.3,50.0,0.0,9462
2023-05-04 08:35:00,3.6,3.4,25.6,25.4,16.3,21.2,100.0,0.0,9465
2023-05-04 08:36:00,-1.9,3.6,28.1,25.8,15.8,21.9,50.0,0.0,9468
2023-05-04 08:37:00,0.0,-1.9,37.9,29.2,11.2,21.2,750.0,0.0,9471
2023-05-04 08:38:00,0.5,0.0,40.8,29.2,9.9,21.3,200.0,0.0,9474
2023-05-04 08:39:00,1.0,0.5,39.1,28.5,10.1,21.3,100.0,0.0,9477
2023-05-04 08:40:00,1.5,1.0,36.4,27.8,10.8,21.5,50.0,0.0,9480
2023-05-04 08:41:00,1.7,1.5,33.9,27.5,11.5,21.4,100.0,0.0,9483
2023-05-04 08:42:00,2.0,1.7,32.0,27.2,12.5,21.4,50.0,0.0,9486
2023-05-04 08:43:00,2.2,2.0,30.4,26.9,13.1,21.4,100.0,0.0,9488
2023-05-04 08:44:00,2.5,2.2,29.3,26.8,13.7,21.4,50.0,0.0,9491
2023-05-04 08:45:00,2.6,2.5,28.3,26.5,14.3,21.4,100.0,0.0,9494
2023-05-04 08:46:00,2.8,2.6,27.5,26.2,14.8,21.4,50.0,0.0,9496
2023-05-04 08:47:00,3.0,2.8,26.8,25.9,15.3,21.3,100.0,0.0,9499
2023-05-04 08:48:00,3.3,3.0,26.2,25.7,15.7,21.3,50.0,0.0,9502
2023-05-04 08:49:00,3.4,3.3,25.8,25.6,16.2,21.3,100.0,0.0,9504
2023-05-04 08:50:00,3.5,3.4,25.4,25.4,16.5,21.3,50.0,0.0,9507
2023-05-04 08:51:00,-2.9,3.5,31.2,28.0,14.7,21.6,100.0,0.0,9510
2023-05-04 08:52:00,0.1,-2.9,39.6,29.4,10.5,21.3,800.0,0.0,9513
2023-05-04 08:53:00,0.7,0.1,40.6,29.0,9.7,21.4,100.0,0.0,9516
2023-05-04 08:54:00,1.1,0.7,38.2,28.1,10.4,21.4,50.0,0.0,9519
2023-05-04 08:55:00,1.7,1.1,35.6,27.6,11.0,21.4,100.0,0.0,9522
2023-05-04 08:56:00,1.9,1.7,33.3,27.3,11.8,21.4,50.0,0.0,9525
2023-05-04 08:57:00,2.0,1.9,31.5,27.1,12.6,21.4,100.0,0.0,9528
2023-05-04 08:58:00,2.4,2.0,30.0,26.9,13.3,21.4,50.0,0.0,9531
2023-05-04 08:59:00,2.4,2.4,29.0,26.6,13.9,21.4,100.0,0.0,9533
2023-05-04 09:00:00,2.6,2.4,28.0,26.4,14.4,21.3,50.0,0.0,9536
2023-05-04 09:01:00,2.9,2.6,27.3,26.1,15.0,21.3,100.0,0.0,9539
2023-05-04 09:02:00,3.2,2.9,26.6,25.8,15.4,21.4,50.0,0.0,9541
2023-05-04 09:03:00,3.2,3.2,26.1,25.7,15.8,21.4,50.0,0.0,9544
2023-05-04 09:04:00,3.5,3.2,25.6,25.5,16.2,21.3,50.0,0.0,9547
2023-05-04 09:05:00,-1.7,3.5,25.0,26.0,17.0,21.1,50.0,0.0,9549
2023-05-04 09:06:00,0.9,-1.7,34.0,28.5,12.9,21.2,250.0,0.0,9552
2023-05-04 09:07:00,0.1,0.9,40.5,29.4,10.1,21.4,600.0,0.0,9555
2023-05-04 09:08:00,0.9,0.1,40.0,28.7,9.8,21.4,50.0,0.0,9558
2023-05-04 09:09:00,1.3,0.9,37.5,28.0,10.6,21.4,50.0,0.0,9561
2023-05-04 09:10:00,1.6,1.3,34.9,27.6,11.3,21.4,100.0,0.0,9564
2023-05-04 09:11:00,1.9,1.6,32.7,27.3,12.0,21.4,50.0,0.0,9566
2023-05-04 09:12:00,1.9,1.9,31.0,27.200000000000003,12.7,21.4,100.0,0.0,9568
2023-05-04 09:13:00,1.9,1.9,30.4,27.1,13.1,21.5,50.0,0.0,9571
2023-05-04 09:14:00,2.3,2.0999999999999996,29.8,26.9,13.5,21.5,100.0,0.0,9573
2023-05-04 09:15:00,2.6,2.3,28.6,26.6,14.0,21.5,50.0,0.0,9575
2023-05-04 09:16:00,2.6,2.6,27.7,26.3,14.6,21.4,100.0,0.0,9578
2023-05-04 09:17:00,2.9,2.6,27.0,26.2,15.0,21.4,50.0,0.0,9581
2023-05-04 09:18:00,3.3,2.9,26.4,25.9,15.5,21.4,100.0,0.0,9584
2023-05-04 09:19:00,3.4,3.3,25.8,25.6,15.9,21.4,50.0,0.0,9587
2023-05-04 09:20:00,3.5,3.4,25.3,25.4,16.2,21.3,100.0,0.0,9590
2023-05-04 09:21:00,-2.0,3.5,26.1,25.8,16.3,21.7,400.0,0.0,9593
2023-05-04 09:22:00,0.1,-2.0,36.3,29.0,11.8,21.3,550.0,0.0,9596
2023-05-04 09:23:00,0.3,0.1,40.8,29.2,9.9,21.3,50.0,0.0,9599
2023-05-04 09:24:00,1.0,0.3,39.4,28.5,9.9,21.4,100.0,0.0,9602
2023-05-04 09:25:00,1.4,1.0,36.8,27.9,10.6,21.4,50.0,0.0,9604
2023-05-04 09:26:00,1.7,1.4,34.2,27.6,11.4,21.4,100.0,0.0,9607
2023-05-04 09:27:00,1.9,1.7,32.3,27.2,12.2,21.4,50.0,0.0,9610
2023-05-04 09:28:00,2.3,1.9,30.7,26.9,13.0,21.4,100.0,0.0,9612
2023-05-04 09:29:00,2.6,2.3,29.3,26.8,13.7,21.4,50.0,0.0,9615
2023-05-04 09:30:00,2.7,2.6,28.4,26.5,14.3,21.4,100.0,0.0,9618
2023-05-04 09:31:00,2.8,2.7,27.6,26.3,14.7,21.3,50.0,0.0,9620
2023-05-04 09:32:00,3.0,2.8,26.9,26.1,15.2,21.3,100.0,0.0,9623
2023-05-04 09:33:00,3.2,3.0,26.3,25.8,15.5,21.2,50.0,0.0,9626
2023-05-04 09:34:00,3.4,3.2,25.8,25.7,16.0,21.3,100.0,0.0,9629
2023-05-04 09:35:00,3.5,3.4,25.4,25.5,16.4,21.2,50.0,0.0,9632
2023-05-04 09:36:00,-2.4,3.5,28.9,27.4,16.1,21.3,550.0,0.0,9635
2023-05-04 09:37:00,0.0,-2.4,38.7,29.4,11.0,21.3,350.0,0.0,9638
2023-05-04 09:38:00,0.5,0.0,40.8,29.1,9.9,21.4,50.0,0.0,9641
2023-05-04 09:39:00,1.0,0.5,38.9,28.4,10.2,21.4,100.0,0.0,9644
2023-05-04 09:40:00,1.4,1.0,36.0,27.9,10.8,21.5,50.0,0.0,9647
2023-05-04 09:41:00,1.7,1.4,33.8,27.6,11.7,21.4,100.0,0.0,9650
2023-05-04 09:42:00,2.0,1.7,31.8,27.2,12.5,21.4,50.0,0.0,9653
2023-05-04 09:43:00,2.1,2.0,30.3,26.9,13.2,21.5,100.0,0.0,9656
2023-05-04 09:44:00,2.6,2.1,29.2,26.6,13.7,21.4,50.0,0.0,9658
2023-05-04 09:45:00,2.6,2.6,28.1,26.4,14.3,21.4,100.0,0.0,9661
2023-05-04 09:46:00,2.7,2.6,27.3,26.3,14.9,21.4,50.0,0.0,9664
2023-05-04 09:47:00,3.0,2.7,26.6,26.0,15.3,21.4,100.0,0.0,9666
2023-05-04 09:48:00,3.3,3.0,26.2,25.8,15.7,21.3,50.0,0.0,9669
2023-05-04 09:49:00,3.4,3.3,25.8,25.7,16.1,21.3,100.0,0.0,9672
2023-05-04 09:50:00,3.6,3.4,25.4,25.4,16.5,21.2,50.0,0.0,9674
2023-05-04 09:51:00,-2.9,3.6,31.2,27.5,14.5,21.3,650.0,0.0,9677
2023-05-04 09:52:00,0.1,-2.9,39.6,29.5,10.4,21.4,150.0,0.0,9680
2023-05-04 09:53:00,0.6,0.1,40.4,28.9,9.9,21.4,100.0,0.0,9682
2023-05-04 09:54:00,1.2,0.6,38.1,28.2,10.3,21.5,50.0,0.0,9684
2023-05-04 09:55:00,1.4,1.2,35.4,27.8,11.1,21.5,100.0,0.0,9686
2023-05-04 09:56:00,1.8,1.4,33.2,27.4,11.9,21.5,50.0,0.0,9688
2023-05-04 09:57:00,2.1,1.8,31.4,27.1,12.6,21.4,50.0,0.0,9690
2023-05-04 09:58:00,2.3,2.1,30.0,26.8,13.3,21.4,50.0,0.0,9692
2023-05-04 09:59:00,2.5,2.3,28.9,26.6,13.9,21.5,100.0,0.0,9694
2023-05-04 10:00:00,2.7,2.5,28.0,26.4,14.4,21.4,50.0,0.0,9697
2023-05-04 10:01:00,3.0,2.7,27.3,26.3,14.9,21.4,100.0,0.0,9700
2023-05-04 10:02:00,3.2,3.0,26.6,26.0,15.5,21.4,50.0,0.0,9703
2023-05-04 10:03:00,3.4,3.2,26.0,25.8,15.9,21.4,100.0,0.0,9705
2023-05-04 10:04:00,3.4,3.4,25.6,25.5,16.2,21.3,50.0,0.0,9708
2023-05-04 10:05:00,-2.2,3.4,24.8,25.3,16.9,21.3,100.0,0.0,9711
2023-05-04 10:06:00,0.6,-2.2,34.0,28.2,12.8,21.4,800.0,0.0,9713
2023-05-04 10:07:00,0.1,0.6,40.2,28.6,10.2,21.4,100.0,0.0,9716
2023-05-04 10:08:00,0.7,0.1,39.7,27.9,9.8,21.4,50.0,0.0,9719
2023-05-04 10:09:00,1.1,0.7,37.1,27.4,10.5,21.4,100.0,0.0,9721
2023-05-04 10:10:00,1.6,1.1,34.5,27.0,11.2,21.5,50.0,0.0,9724
2023-05-04 10:11:00,1.9,1.6,32.3,26.9,12.1,21.4,100.0,0.0,9727
2023-05-04 10:12:00,2.0,1.9,30.8,26.6,12.7,21.5,50.0,0.0,9730
2023-05-04 10:13:00,2.4,2.0,29.4,26.5,13.4,21.4,100.0,0.0,9733
2023-05-04 10:14:00,2.6,2.4,28.5,26.2,14.0,21.5,50.0,0.0,9736
2023-05-04 10:15:00,2.8,2.6,27.5,25.9,14.5,21.4,100.0,0.0,9739
2023-05-04 10:16:00,3.0,2.8,26.9,25.7,15.1,21.5,50.0,0.0,9742
2023-05-04 10:17:00,3.1,3.0,26.2,25.4,15.5,21.4,100.0,0.0,9745
2023-05-04 10:18:00,3.4,3.1,25.6,25.3,16.0,21.4,50.0,0.0,9748
2023-05-04 10:19:00,3.5,3.4,25.1,25.1,16.3,21.3,100.0,0.0,9751
2023-05-04 10:20:00,-1.7,3.5,25.8,25.5,17.1,21.4,150.0,0.0,9754
2023-05-04 10:21:00,0.3,-1.7,35.8,28.4,11.9,21.3,800.0,0.0,9757
2023-05-04 10:22:00,0.3,0.3,40.3,28.4,10.0,21.4,50.0,0.0,9759
2023-05-04 10:23:00,0.9,0.3,39.2,27.8,10.0,21.4,100.0,0.0,9762
2023-05-04 10:24:00,1.3,0.9,36.5,27.3,10.7,21.4,50.0,0.0,9765
2023-05-04 10:25:00,1.6,1.3,34.0,27.0,11.4,21.5,100.0,0.0,9767
2023-05-04 10:26:00,1.9,1.6,32.0,26.7,12.2,21.4,50.0,0.0,9770
2023-05-04 10:27:00,2.2,1.9,30.6,26.5,13.1,21.5,100.0,0.0,9773
2023-05-04 10:28:00,2.4,2.2,29.3,26.3,13.6,21.4,50.0,0.0,9775
2023-05-04 10:29:00,2.6,2.4,28.3,26.0,14.2,21.5,100.0,0.0,9778
2023-05-04 10:30:00,2.9,2.6,27.4,25.9,14.7,21.4,50.0,0.0,9781
2023-05-04 10:31:00,3.1,2.9,26.8,25.7,15.2,21.4,100.0,0.0,9784
2023-05-04 10:32:00,3.0,3.1,26.1,25.5,15.7,21.4,50.0,0.0,9787
2023-05-04 10:33:00,3.2,3.0,25.7,25.3,16.0,21.3,100.0,0.0,9790
2023-05-04 10:34:00,3.4,3.2,25.2,25.2,16.3,21.4,700.0,0.0,9793
2023-05-04 10:35:00,3.4,3.4,24.9,24.8,16.7,21.4,1300.0,0.0,9796
2023-05-04 10:36:00,0.1,3.4,25.7,24.4,17.1,20.3,1000.0,0.0,9799
2023-05-04 10:37:00,-2.0,0.1,35.1,28.1,13.5,21.4,900.0,0.0,9802
2023-05-04 10:38:00,0.4,-2.0,43.7,29.3,10.2,21.4,800.0,0.0,9804
2023-05-04 10:39:00,1.7,0.4,45.9,28.9,9.4,21.5,50.0,0.0,9807
2023-05-04 10:40:00,2.6,1.7,43.2,28.1,9.8,21.5,50.0,0.0,9810
2023-05-04 10:41:00,3.2,2.6,39.6,27.6,10.6,21.6,100.0,0.0,9812
2023-05-04 10:42:00,3.7,3.2,36.6,27.4,11.5,21.5,50.0,0.0,9815
2023-05-04 10:43:00,-3.2,3.7,39.7,28.8,10.4,22.0,550.0,0.0,9818
2023-05-04 10:44:00,0.1,-3.2,45.3,29.3,8.4,21.5,500.0,0.0,9820
2023-05-04 10:45:00,0.8,0.1,44.9,28.7,8.5,21.6,50.0,0.0,9823
2023-05-04 10:46:00,1.4,0.8,41.5,27.9,9.2,21.6,100.0,0.0,9826
2023-05-04 10:47:00,1.7,1.4,37.9,27.6,10.2,21.6,50.0,0.0,9829
2023-05-04 10:48:00,2.3,1.7,35.3,27.2,11.0,21.6,100.0,0.0,9832
2023-05-04 10:49:00,2.4,2.3,33.1,27.0,11.9,21.6,50.0,0.0,9835
2023-05-04 10:50:00,2.8,2.4,31.5,26.8,12.7,21.6,100.0,0.0,9838
2023-05-04 10:51:00,2.9,2.8,30.1,26.5,13.3,21.5,50.0,0.0,9841
2023-05-04 10:52:00,3.2,2.9,29.2,26.2,14.0,21.6,100.0,0.0,9844
2023-05-04 10:53:00,3.2,3.2,28.3,26.1,14.4,21.7,50.0,0.0,9847
2023-05-04 10:54:00,3.3,3.2,27.5,25.8,15.0,21.6,100.0,0.0,9849
2023-05-04 10:55:00,-1.2,3.3,26.7,25.9,14.7,21.6,50.0,0.0,9852
2023-05-04 10:56:00,0.8,-1.2,35.2,28.3,12.5,21.4,700.0,0.0,9855
2023-05-04 10:57:00,0.0,0.8,41.7,28.6,9.7,21.5,250.0,0.0,9858
2023-05-04 10:58:00,0.8,0.0,41.1,28.0,9.7,21.6,50.0,0.0,9861
2023-05-04 10:59:00,1.2,0.8,38.2,27.4,10.3,21.6,50.0,0.0,9864
2023-05-04 11:00:00,1.5,1.2,35.4,27.2,11.0,21.5,100.0,0.0,9866
2023-05-04 11:01:00,2.1,1.5,33.2,26.8,11.9,21.6,50.0,0.0,9869
2023-05-04 11:02:00,2.1,2.1,31.4,26.5,12.6,21.5,100.0,0.0,9872
2023-05-04 11:03:00,2.3,2.1,30.0,26.4,13.3,21.5,50.0,0.0,9874
2023-05-04 11:04:00,2.6,2.3,28.8,26.2,14.0,21.6,100.0,0.0,9877
2023-05-04 11:05:00,2.9,2.6,28.0,25.9,14.6,21.6,50.0,0.0,9880
2023-05-04 11:06:00,3.2,2.9,27.1,25.8,15.0,21.5,100.0,0.0,9883
2023-05-04 11:07:00,3.1,3.2,26.4,25.5,15.5,21.5,50.0,0.0,9886
2023-05-04 11:08:00,3.5,3.1,26.1,25.4,15.9,21.4,100.0,0.0,9889
2023-05-04 11:09:00,3.8,3.5,25.6,25.2,16.2,21.5,50.0,0.0,9892
2023-05-04 11:10:00,-3.3,3.8,31.0,27.7,15.1,21.6,350.0,0.0,9895
2023-05-04 11:11:00,-0.1,-3.3,39.9,28.7,10.6,21.4,550.0,0.0,9898
2023-05-04 11:12:00,0.6,-0.1,41.1,28.2,9.8,21.6,50.0,0.0,9901
2023-05-04 11:13:00,1.1,0.6,38.8,27.5,10.2,21.6,50.0,0.0,9903
2023-05-04 11:14:00,1.4,1.1,35.9,27.2,10.9,21.6,100.0,0.0,9906
2023-05-04 11:15:00,1.9,1.4,33.4,26.9,11.9,21.5,50.0,0.0,9909
2023-05-04 11:16:00,2.1,1.9,31.6,26.7,12.6,21.6,100.0,0.0,9911
2023-05-04 11:17:00,2.4,2.1,30.0,26.5,13.3,21.6,50.0,0.0,9914
2023-05-04 11:18:00,2.5,2.4,29.0,26.3,14.0,21.6,100.0,0.0,9917
2023-05-04 11:19:00,2.8,2.5,28.1,26.0,14.4,21.5,50.0,0.0,9919
2023-05-04 11:20:00,3.0,2.8,27.2,25.8,15.0,21.6,100.0,0.0,9922
2023-05-04 11:21:00,3.2,3.0,26.5,25.6,15.5,21.5,50.0,0.0,9925
2023-05-04 11:22:00,3.2,3.2,26.0,25.5,15.9,21.5,100.0,0.0,9928
2023-05-04 11:23:00,3.4,3.2,25.5,25.2,16.2,21.4,50.0,0.0,9931
2023-05-04 11:24:00,-1.3,3.4,25.6,24.7,17.1,22.0,100.0,0.0,9934
2023-05-04 11:25:00,0.5,-1.3,34.7,28.3,12.6,21.4,650.0,0.0,9937
2023-05-04 11:26:00,0.3,0.5,40.7,28.6,10.0,21.5,300.0,0.0,9940
2023-05-04 11:27:00,0.9,0.3,39.8,27.9,10.0,21.6,50.0,0.0,9943
2023-05-04 11:28:00,1.4,0.9,37.2,27.4,10.6,21.6,100.0,0.0,9946
2023-05-04 11:29:00,1.5,1.4,34.5,27.1,11.5,21.6,50.0,0.0,9948
2023-05-04 11:30:00,2.0,1.5,32.5,26.8,12.2,21.6,100.0,0.0,9951
2023-05-04 11:31:00,2.1,2.0,30.7,26.6,12.9,21.5,50.0,0.0,9954
2023-05-04 11:32:00,2.4,2.1,29.4,26.5,13.7,21.5,100.0,0.0,9956
2023-05-04 11:33:00,2.4,2.4,28.5,26.2,14.2,21.5,50.0,0.0,9959
2023-05-04 11:34:00,2.9,2.4,27.5,25.9,14.8,21.5,100.0,0.0,9962
2023-05-04 11:35:00,3.1,2.9,26.8,25.8,15.2,21.5,50.0,0.0,9964
2023-05-04 11:36:00,3.1,3.1,26.3,25.6,15.7,21.5,50.0,0.0,9967
2023-05-04 11:37:00,3.3,3.1,25.7,25.3,16.2,21.5,50.0,0.0,9970
2023-05-04 11:38:00,3.5,3.3,25.3,25.2,16.5,21.4,100.0,0.0,9972
2023-05-04 11:39:00,-2.9,3.5,28.9,26.7,15.4,21.5,100.0,0.0,9975
2023-05-04 11:40:00,0.0,-2.9,38.8,28.5,10.9,21.5,850.0,0.0,9978
2023-05-04 11:41:00,0.4,0.0,40.9,28.2,9.7,21.5,50.0,0.0,9980
2023-05-04 11:42:00,1.1,0.4,38.8,27.6,10.2,21.6,100.0,0.0,9983
2023-05-04 11:43:00,1.4,1.1,36.0,27.3,11.0,21.6,50.0,0.0,9986
2023-05-04 11:44:00,1.7,1.4,33.7,26.9,11.8,21.7,100.0,0.0,9989
2023-05-04 11:45:00,2.1,1.7,31.7,26.6,12.6,21.6,50.0,0.0,9992
2023-05-04 11:46:00,2.4,2.1,30.3,26.5,13.2,21.6,100.0,0.0,9995
2023-05-04 11:47:00,2.4,2.4,29.0,26.2,13.8,21.6,50.0,0.0,9998
2023-05-04 11:48:00,2.6,2.4,28.1,26.1,14.6,21.5,100.0,0.0,10001
2023-05-04 11:49:00,2.9,2.6,27.2,25.8,15.0,21.7,50.0,0.0,10004
2023-05-04 11:50:00,3.1,2.9,26.5,25.7,15.5,21.6,100.0,0.0,10007
2023-05-04 11:51:00,3.3,3.1,26.0,25.5,15.8,21.6,50.0,0.0,10009
2023-05-04 11:52:00,3.3,3.3,25.6,25.3,16.2,21.5,50.0,0.0,10012
2023-05-04 11:53:00,3.6,3.3,25.3,25.1,16.6,21.5,100.0,0.0,10015
2023-05-04 11:54:00,-4.1,3.6,32.1,28.1,14.3,21.5,250.0,0.0,10017
2023-05-04 11:55:00,0.0,-4.1,40.0,28.6,10.4,21.5,650.0,0.0,10020
2023-05-04 11:56:00,0.5,0.0,40.4,28.1,10.0,21.6,50.0,0.0,10023
2023-05-04 11:57:00,1.1,0.5,37.9,27.5,10.4,21.7,100.0,0.0,10025
2023-05-04 11:58:00,1.6,1.1,35.1,27.2,11.3,21.7,0.0,0.0,10028
2023-05-04 11:59:00,1.8,1.6,32.8,26.8,12.0,21.6,100.0,0.0,10031
2023-05-04 12:00:00,2.1,1.8,31.1,26.7,12.7,21.7,50.0,0.0,10034
2023-05-04 12:01:00,2.1,2.1,29.8,26.5,13.3,21.6,100.0,0.0,10037
2023-05-04 12:02:00,2.5,2.1,28.7,26.2,14.1,21.6,50.0,0.0,10040
2023-05-04 12:03:00,2.7,2.5,27.8,26.0,14.6,21.6,100.0,0.0,10043
2023-05-04 12:04:00,2.9,2.7,27.0,25.8,15.1,21.5,50.0,0.0,10046
2023-05-04 12:05:00,3.3,2.9,26.3,25.6,15.6,21.6,100.0,0.0,10049
2023-05-04 12:06:00,3.3,3.3,25.8,25.3,15.9,21.5,50.0,0.0,10052
2023-05-04 12:07:00,3.4,3.3,25.4,25.2,16.3,21.4,100.0,0.0,10054
2023-05-04 12:08:00,-2.7,3.4,26.1,24.8,16.7,21.9,50.0,0.0,10057
2023-05-04 12:09:00,0.4,-2.7,35.1,28.2,12.4,21.5,500.0,0.0,10060
2023-05-04 12:10:00,0.3,0.4,40.6,28.5,10.0,21.6,400.0,0.0,10063
2023-05-04 12:11:00,0.9,0.3,39.5,27.8,9.9,21.7,100.0,0.0,10066
2023-05-04 12:12:00,1.2,0.9,36.8,27.3,10.7,21.8,50.0,0.0,10069
2023-05-04 12:13:00,1.6,1.2,34.4,27.0,11.4,21.7,100.0,0.0,10071
2023-05-04 12:14:00,1.8,1.6,32.1,26.8,12.2,21.6,50.0,0.0,10074
2023-05-04 12:15:00,2.2,1.8,30.6,26.5,12.9,21.6,100.0,0.0,10077
2023-05-04 12:16:00,2.4,2.2,29.3,26.2,13.7,21.6,50.0,0.0,10080
2023-05-04 12:17:00,2.6,2.4,28.3,26.1,14.1,21.6,100.0,0.0,10083
2023-05-04 12:18:00,2.9,2.6,27.5,25.9,14.8,21.6,50.0,0.0,10086
2023-05-04 12:19:00,2.9,2.9,26.8,25.7,15.3,21.6,100.0,0.0,10089
2023-05-04 12:20:00,3.3,2.9,26.1,25.6,15.6,21.5,50.0,0.0,10092
2023-05-04 12:21:00,3.3,3.3,25.7,25.4,16.1,21.6,50.0,0.0,10095
2023-05-04 12:22:00,3.5,3.3,25.2,25.2,16.6,21.5,50.0,0.0,10098
2023-05-04 12:23:00,-1.6,3.5,27.4,26.1,15.8,22.2,100.0,0.0,10100
2023-05-04 12:24:00,-0.8,-1.6,37.9,27.3,11.3,21.5,700.0,0.0,10102
2023-05-04 12:25:00,0.0,0.0,39.3,28.5,10.55,21.5,250.0,0.0,10105
2023-05-04 12:26:00,0.5,0.25,40.7,28.3,9.8,21.6,50.0,0.0,10107
2023-05-04 12:27:00,1.0,0.5,38.9,27.7,10.3,21.7,100.0,0.0,10109
2023-05-04 12:28:00,1.4,1.0,36.2,27.2,10.9,21.7,50.0,0.0,10112
2023-05-04 12:29:00,1.6,1.4,33.8,26.9,11.7,21.6,100.0,0.0,10115
2023-05-04 12:30:00,2.0,1.6,31.7,26.7,12.4,21.6,50.0,0.0,10117
2023-05-04 12:31:00,2.1,2.0,30.3,26.5,13.1,21.7,100.0,0.0,10120
2023-05-04 12:32:00,2.4,2.1,29.0,26.3,13.8,21.6,50.0,0.0,10123
2023-05-04 12:33:00,2.8,2.4,28.1,26.1,14.4,21.6,50.0,0.0,10126
2023-05-04 12:34:00,2.9,2.8,27.2,25.8,15.0,21.7,100.0,0.0,10129
2023-05-04 12:35:00,3.2,2.9,26.6,25.6,15.4,21.6,50.0,0.0,10132
2023-05-04 12:36:00,3.4,3.2,25.9,25.5,15.9,21.6,100.0,0.0,10135
2023-05-04 12:37:00,3.3,3.4,25.5,25.3,16.2,21.5,50.0,0.0,10138
2023-05-04 12:38:00,3.7,3.3,25.1,25.1,16.6,21.5,100.0,0.0,10141
2023-05-04 12:39:00,-3.0,3.7,31.1,27.5,15.5,21.5,850.0,0.0,10144
2023-05-04 12:40:00,-0.2,-3.0,39.3,28.5,10.7,21.5,100.0,0.0,10146
2023-05-04 12:41:00,0.5,-0.2,40.3,28.0,9.9,21.6,50.0,0.0,10149
2023-05-04 12:42:00,1.2,0.5,37.9,27.4,10.4,21.6,100.0,0.0,10152
2023-05-04 12:43:00,1.6,1.2,35.4,27.2,11.2,21.6,50.0,0.0,10154
2023-05-04 12:44:00,1.9,1.6,33.1,26.9,11.9,21.6,50.0,0.0,10157
2023-05-04 12:45:00,1.9,1.9,31.3,26.7,12.6,21.7,50.0,0.0,10160
2023-05-04 12:46:00,2.3,1.9,29.9,26.4,13.4,21.7,100.0,0.0,10162
2023-05-04 12:47:00,2.4,2.3,28.7,26.2,14.1,21.6,50.0,0.0,10165
2023-05-04 12:48:00,2.8,2.4,27.7,25.9,14.5,21.6,100.0,0.0,10168
2023-05-04 12:49:00,2.9,2.8,27.0,25.6,15.0,21.6,50.0,0.0,10171
2023-05-04 12:50:00,3.0,2.9,26.4,25.6,15.6,21.6,100.0,0.0,10174
2023-05-04 12:51:00,3.3,3.0,25.9,25.3,15.9,21.5,50.0,0.0,10177
2023-05-04 12:52:00,3.4,3.3,25.4,25.3,16.4,21.5,100.0,0.0,10179
2023-05-04 12:53:00,-2.2,3.4,24.9,25.4,16.9,21.0,250.0,0.0,10182
2023-05-04 12:54:00,0.5,-2.2,34.2,28.1,12.8,21.4,650.0,0.0,10185
2023-05-04 12:55:00,0.1,0.5,40.3,28.5,10.1,21.6,100.0,0.0,10188
2023-05-04 12:56:00,0.8,0.1,39.7,27.9,9.9,21.6,50.0,0.0,10191
2023-05-04 12:57:00,1.3,0.8,37.2,27.3,10.6,21.6,100.0,0.0,10194
2023-05-04 12:58:00,1.8,1.3,34.5,26.9,11.4,21.6,100.0,0.0,10197
2023-05-04 12:59:00,1.8,1.8,32.3,26.9,12.2,21.6,50.0,0.0,10200
2023-05-04 13:00:00,2.2,1.8,30.8,26.7,12.8,21.6,50.0,0.0,10203
2023-05-04 13:01:00,2.4,2.2,29.5,26.4,13.7,21.7,100.0,0.0,10206
2023-05-04 13:02:00,2.4,2.4,28.4,26.2,14.2,21.6,50.0,0.0,10208
2023-05-04 13:03:00,2.9,2.4,27.5,25.9,14.7,21.7,100.0,0.0,10211
2023-05-04 13:04:00,3.0,2.9,26.8,25.7,15.2,21.6,50.0,0.0,10214
2023-05-04 13:05:00,3.1,3.0,26.4,25.5,15.7,21.5,100.0,0.0,10216
2023-05-04 13:06:00,3.3,3.1,25.8,25.3,16.2,21.5,50.0,0.0,10219
2023-05-04 13:07:00,3.4,3.3,25.3,25.2,16.5,21.5,100.0,0.0,10222
2023-05-04 13:08:00,-1.7,3.4,27.9,26.4,15.7,21.9,500.0,0.0,10224
2023-05-04 13:09:00,-0.2,-1.7,37.8,28.6,11.3,21.4,400.0,0.0,10227
2023-05-04 13:10:00,0.5,-0.2,40.6,28.3,9.9,21.6,50.0,0.0,10230
2023-05-04 13:11:00,1.0,0.5,38.9,27.6,10.2,21.7,100.0,0.0,10233
2023-05-04 13:12:00,1.4,1.0,36.1,27.2,11.0,21.7,50.0,0.0,10236
2023-05-04 13:13:00,1.6,1.4,33.8,26.9,11.7,21.7,100.0,0.0,10239
2023-05-04 13:14:00,2.0,1.6,31.8,26.8,12.5,21.7,50.0,0.0,10242
2023-05-04 13:15:00,2.3,2.0,30.4,26.5,13.2,21.6,100.0,0.0,10245
2023-05-04 13:16:00,2.5,2.3,29.2,26.2,13.8,21.8,50.0,0.0,10248
2023-05-04 13:17:00,2.8,2.5,28.2,26.1,14.4,21.7,100.0,0.0,10251
2023-05-04 13:18:00,2.9,2.8,27.3,25.8,14.9,21.6,50.0,0.0,10253
2023-05-04 13:19:00,2.9,2.9,26.8,25.7,15.4,21.5,100.0,0.0,10256
2023-05-04 13:20:00,3.3,2.9,26.2,25.5,15.9,21.6,50.0,0.0,10259
2023-05-04 13:21:00,3.4,3.3,25.8,25.3,16.3,21.6,100.0,0.0,10261
2023-05-04 13:22:00,3.7,3.4,25.3,25.2,16.7,21.5,50.0,0.0,10264
2023-05-04 13:23:00,-3.1,3.7,31.0,27.8,14.9,21.6,750.0,0.0,10267
2023-05-04 13:24:00,0.0,-3.1,39.3,28.4,10.6,21.6,200.0,0.0,10269
2023-05-04 13:25:00,0.6,0.0,40.3,28.1,9.9,21.7,100.0,0.0,10272
2023-05-04 13:26:00,0.9,0.6,38.1,27.5,10.4,21.7,50.0,0.0,10275
2023-05-04 13:27:00,1.6,0.9,35.4,27.1,11.1,21.7,50.0,0.0,10278
2023-05-04 13:28:00,1.7,1.6,33.1,26.9,11.9,21.6,50.0,0.0,10280
2023-05-04 13:29:00,2.0,1.7,31.5,26.6,12.8,21.8,100.0,0.0,10282
2023-05-04 13:30:00,2.3,2.0,30.0,26.5,13.4,21.7,50.0,0.0,10284
2023-05-04 13:31:00,2.5,2.3,29.0,26.4,14.0,21.7,100.0,0.0,10286
2023-05-04 13:32:00,2.6,2.5,28.1,26.1,14.7,21.7,50.0,0.0,10288
2023-05-04 13:33:00,3.1,2.6,27.4,25.9,15.0,21.7,50.0,0.0,10290
2023-05-04 13:34:00,3.0,3.1,26.8,25.7,15.6,21.7,50.0,0.0,10293
2023-05-04 13:35:00,3.3,3.0,26.1,25.5,15.9,21.6,100.0,0.0,10296
2023-05-04 13:36:00,3.5,3.3,25.7,25.4,16.4,21.7,50.0,0.0,10299
2023-05-04 13:37:00,-0.8,3.5,25.5,24.8,17.7,21.9,100.0,0.0,10302
2023-05-04 13:38:00,0.5,-0.8,34.1,28.1,13.0,21.7,850.0,0.0,10305
2023-05-04 13:39:00,0.2,0.5,40.6,28.7,10.1,21.7,100.0,0.0,10308
2023-05-04 13:40:00,0.9,0.2,39.9,28.1,10.0,21.7,50.0,0.0,10310
2023-05-04 13:41:00,1.2,0.9,37.5,27.6,10.7,21.7,100.0,0.0,10313
2023-05-04 13:42:00,1.7,1.2,34.8,27.1,11.4,21.8,50.0,0.0,10316
2023-05-04 13:43:00,2.0,1.7,32.7,26.9,12.2,21.8,100.0,0.0,10318
2023-05-04 13:44:00,2.0,2.0,31.0,26.6,13.0,21.8,50.0,0.0,10321
2023-05-04 13:45:00,2.2,2.0,29.7,26.6,13.7,21.8,100.0,0.0,10324
2023-05-04 13:46:00,2.4,2.2,28.7,26.4,14.3,21.7,50.0,0.0,10327
2023-05-04 13:47:00,2.8,2.4,27.9,26.0,14.8,21.7,100.0,0.0,10330
2023-05-04 13:48:00,2.9,2.8,27.2,25.8,15.2,21.8,50.0,0.0,10333
2023-05-04 13:49:00,3.1,2.9,26.7,25.7,15.7,21.9,100.0,0.0,10336
2023-05-04 13:50:00,3.4,3.1,26.1,25.5,16.1,21.7,50.0,0.0,10339
2023-05-04 13:51:00,3.5,3.4,25.7,25.3,16.5,21.7,100.0,0.0,10342
2023-05-04 13:52:00,-1.3,3.5,27.5,25.7,17.1,21.7,250.0,0.0,10345
2023-05-04 13:53:00,0.0,-1.3,37.2,28.6,11.7,21.8,700.0,0.0,10347
2023-05-04 13:54:00,0.3,0.0,40.8,28.7,10.0,21.8,50.0,0.0,10350
2023-05-04 13:55:00,1.0,0.3,39.3,27.9,10.2,21.9,50.0,0.0,10353
2023-05-04 13:56:00,1.5,1.0,36.6,27.5,10.9,21.9,50.0,0.0,10355
2023-05-04 13:57:00,1.6,1.5,34.1,27.1,11.6,21.9,100.0,0.0,10358
2023-05-04 13:58:00,2.0,1.6,32.0,26.9,12.5,21.9,50.0,0.0,10361
2023-05-04 13:59:00,2.1,2.0,30.7,26.6,13.2,21.9,100.0,0.0,10363
2023-05-04 14:00:00,2.4,2.1,29.5,26.4,13.8,21.9,0.0,0.0,10366
2023-05-04 14:01:00,2.8,2.4,28.6,26.3,14.4,21.9,100.0,0.0,10369
2023-05-04 14:02:00,2.8,2.8,27.7,26.1,15.1,21.9,50.0,0.0,10372
2023-05-04 14:03:00,3.1,2.8,27.2,25.9,15.5,21.9,100.0,0.0,10375
2023-05-04 14:04:00,3.4,3.1,26.5,25.7,16.0,21.8,50.0,0.0,10378
2023-05-04 14:05:00,3.4,3.4,26.0,25.5,16.5,21.8,100.0,0.0,10381
2023-05-04 14:06:00,3.5,3.4,25.6,25.5,16.7,21.8,50.0,0.0,10384
2023-05-04 14:07:00,-3.1,3.5,31.3,27.4,15.1,21.8,550.0,0.0,10387
2023-05-04 14:08:00,0.1,-3.1,39.8,28.7,10.6,21.9,400.0,0.0,10390
2023-05-04 14:09:00,0.5,0.1,40.8,28.2,10.0,21.9,100.0,0.0,10393
2023-05-04 14:10:00,1.2,0.5,38.4,27.7,10.4,21.9,100.0,0.0,10396
2023-05-04 14:11:00,1.4,1.2,35.7,27.3,11.2,22.1,50.0,0.0,10399
2023-05-04 14:12:00,1.8,1.4,33.3,27.1,12.1,22.0,100.0,0.0,10401
2023-05-04 14:13:00,2.1,1.8,31.6,26.9,12.7,22.0,50.0,0.0,10404
2023-05-04 14:14:00,2.2,2.1,30.4,26.6,13.6,22.0,100.0,0.0,10407
2023-05-04 14:15:00,2.6,2.2,29.2,26.4,14.2,22.0,50.0,0.0,10409
2023-05-04 14:16:00,2.7,2.6,28.3,26.3,14.7,22.0,100.0,0.0,10412
2023-05-04 14:17:00,2.9,2.7,27.6,26.1,15.2,22.0,50.0,0.0,10415
2023-05-04 14:18:00,3.2,2.9,27.1,26.0,15.7,21.9,100.0,0.0,10417
2023-05-04 14:19:00,3.3,3.2,26.5,25.8,16.2,21.9,50.0,0.0,10420
2023-05-04 14:20:00,3.6,3.3,26.1,25.7,16.5,21.9,50.0,0.0,10423
2023-05-04 14:21:00,-1.1,3.6,26.0,24.8,17.3,22.2,100.0,0.0,10426
2023-05-04 14:22:00,0.6,-1.1,34.7,28.4,13.0,21.9,750.0,0.0,10429
2023-05-04 14:23:00,0.1,0.6,40.7,28.8,10.1,22.1,150.0,0.0,10432
2023-05-04 14:24:00,0.9,0.1,40.0,28.1,10.2,21.9,100.0,0.0,10435
2023-05-04 14:25:00,1.3,0.9,37.6,27.7,10.7,22.0,50.0,0.0,10438
2023-05-04 14:26:00,1.7,1.3,35.0,27.2,11.5,22.1,100.0,0.0,10441
2023-05-04 14:27:00,1.8,1.7,32.8,27.0,12.4,22.1,50.0,0.0,10444
2023-05-04 14:28:00,2.1,1.8,31.2,26.9,13.2,22.1,100.0,0.0,10446
2023-05-04 14:29:00,2.2,2.1,30.0,26.7,13.8,22.1,50.0,0.0,10449
2023-05-04 14:30:00,2.4,2.2,29.0,26.5,14.4,22.1,100.0,0.0,10452
2023-05-04 14:31:00,2.8,2.4,28.2,26.4,14.9,22.0,50.0,0.0,10454
2023-05-04 14:32:00,3.1,2.8,27.6,26.2,15.4,22.0,100.0,0.0,10457
2023-05-04 14:33:00,3.2,3.1,26.9,25.9,15.9,22.0,50.0,0.0,10460
2023-05-04 14:34:00,3.4,3.2,26.5,25.8,16.4,22.0,100.0,0.0,10462
2023-05-04 14:35:00,3.5,3.4,26.1,25.7,16.8,22.0,50.0,0.0,10465
2023-05-04 14:36:00,-2.1,3.5,29.0,26.9,16.5,22.2,200.0,0.0,10468
2023-05-04 14:37:00,0.0,-2.1,38.5,28.9,11.4,22.0,650.0,0.0,10471
2023-05-04 14:38:00,0.5,0.0,41.3,28.6,10.1,22.1,100.0,0.0,10474
2023-05-04 14:39:00,1.0,0.5,39.3,28.1,10.3,22.1,50.0,0.0,10477
2023-05-04 14:40:00,1.4,1.0,36.5,27.5,11.1,22.2,100.0,0.0,10480
2023-05-04 14:41:00,1.6,1.4,34.1,27.1,11.9,22.2,50.0,0.0,10483
2023-05-04 14:42:00,2.0,1.6,32.1,27.0,12.7,22.1,100.0,0.0,10486
2023-05-04 14:43:00,2.4,2.0,30.8,26.8,13.4,22.1,50.0,0.0,10489
2023-05-04 14:44:00,2.5,2.4,29.7,26.8,14.2,22.2,50.0,0.0,10492
2023-05-04 14:45:00,2.6,2.5,28.8,26.5,14.7,22.1,50.0,0.0,10495
