Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-04 14:46:00,2.8,2.6,28.1,26.3,15.3,22.2,100.0,0.0,10498
2023-05-04 14:47:00,3.0,2.8,27.5,26.2,15.7,22.1,50.0,0.0,10500
2023-05-04 14:48:00,3.2,3.0,26.9,25.9,16.2,22.2,100.0,0.0,10503
2023-05-04 14:49:00,3.4,3.2,26.4,25.8,16.6,22.2,50.0,0.0,10506
2023-05-04 14:50:00,3.6,3.4,26.1,25.6,16.9,22.2,100.0,0.0,10508
2023-05-04 14:51:00,-4.1,3.6,33.2,28.3,14.1,22.3,500.0,0.0,10511
2023-05-04 14:52:00,0.0,-4.1,40.8,29.0,10.6,22.3,450.0,0.0,10514
2023-05-04 14:53:00,0.7,0.0,40.8,28.4,10.0,22.3,100.0,0.0,10516
2023-05-04 14:54:00,1.2,0.7,38.2,27.8,10.6,22.3,50.0,0.0,10519
2023-05-04 14:55:00,1.5,1.2,35.5,27.4,11.6,22.3,100.0,0.0,10522
2023-05-04 14:56:00,1.9,1.5,33.4,27.1,12.3,22.3,50.0,0.0,10525
2023-05-04 14:57:00,2.0,1.9,31.7,27.0,13.1,22.3,100.0,0.0,10528
2023-05-04 14:58:00,2.4,2.0,30.5,26.8,13.8,22.3,50.0,0.0,10531
2023-05-04 14:59:00,2.6,2.4,29.4,26.6,14.4,22.3,100.0,0.0,10534
2023-05-04 15:00:00,2.7,2.6,28.7,26.4,15.0,22.4,50.0,0.0,10537
2023-05-04 15:01:00,3.0,2.7,28.0,26.3,15.5,22.4,100.0,0.0,10540
2023-05-04 15:02:00,3.2,3.0,27.3,26.2,16.1,22.3,50.0,0.0,10543
2023-05-04 15:03:00,3.3,3.2,26.8,26.0,16.3,22.2,100.0,0.0,10545
2023-05-04 15:04:00,3.6,3.3,26.4,25.8,16.8,22.3,50.0,0.0,10548
2023-05-04 15:05:00,-1.6,3.6,27.6,26.3,17.1,22.3,100.0,0.0,10551
2023-05-04 15:06:00,-0.1,-1.6,37.8,28.8,11.8,22.3,750.0,0.0,10553
2023-05-04 15:07:00,0.4,-0.1,41.2,28.9,10.1,22.3,150.0,0.0,10556
2023-05-04 15:08:00,0.9,0.4,39.7,28.1,10.3,22.3,50.0,0.0,10559
2023-05-04 15:09:00,1.4,0.9,37.0,27.6,11.0,22.3,100.0,0.0,10561
2023-05-04 15:10:00,1.8,1.4,34.4,27.2,11.9,22.4,50.0,0.0,10564
2023-05-04 15:11:00,1.8,1.8,32.4,27.0,12.7,22.4,100.0,0.0,10567
2023-05-04 15:12:00,2.3,1.8,31.0,27.0,13.4,22.3,50.0,0.0,10570
2023-05-04 15:13:00,2.4,2.3,29.8,26.7,14.2,22.3,100.0,0.0,10573
2023-05-04 15:14:00,2.7,2.4,28.8,26.5,14.7,22.2,50.0,0.0,10576
2023-05-04 15:15:00,2.9,2.7,27.9,26.3,15.3,22.2,100.0,0.0,10579
2023-05-04 15:16:00,2.8,2.9,27.4,26.2,15.7,22.1,50.0,0.0,10582
2023-05-04 15:17:00,3.4,2.8,26.8,25.9,16.3,22.1,100.0,0.0,10585
2023-05-04 15:18:00,3.4,3.4,26.4,25.8,16.6,22.0,50.0,0.0,10588
2023-05-04 15:19:00,3.7,3.4,25.9,25.5,17.0,22.0,100.0,0.0,10591
2023-05-04 15:20:00,-4.4,3.7,32.9,27.4,13.8,22.4,400.0,0.0,10594
2023-05-04 15:21:00,0.1,-4.4,40.1,28.2,10.6,22.1,550.0,0.0,10597
2023-05-04 15:22:00,0.7,0.1,40.3,27.6,10.1,22.1,100.0,0.0,10599
2023-05-04 15:23:00,1.2,0.7,37.7,26.9,10.7,22.2,50.0,0.0,10602
2023-05-04 15:24:00,1.5,1.2,34.9,26.6,11.6,22.1,100.0,0.0,10605
2023-05-04 15:25:00,1.9,1.5,32.8,26.4,12.2,22.1,50.0,0.0,10607
2023-05-04 15:26:00,2.2,1.9,31.1,26.2,13.1,22.0,100.0,0.0,10610
2023-05-04 15:27:00,2.3,2.2,29.8,25.9,13.6,22.0,50.0,0.0,10613
2023-05-04 15:28:00,2.6,2.3,28.7,25.8,14.3,21.9,100.0,0.0,10615
2023-05-04 15:29:00,2.6,2.6,28.1,25.6,14.9,21.9,50.0,0.0,10618
2023-05-04 15:30:00,3.1,2.6,27.3,25.5,15.5,21.9,100.0,0.0,10621
2023-05-04 15:31:00,3.2,3.1,26.7,25.3,15.9,21.9,50.0,0.0,10624
2023-05-04 15:32:00,3.3,3.2,26.3,25.3,16.3,21.8,100.0,0.0,10627
2023-05-04 15:33:00,3.5,3.3,25.8,25.0,16.7,21.8,50.0,0.0,10630
2023-05-04 15:34:00,-1.7,3.5,28.4,26.0,16.2,22.1,100.0,0.0,10633
2023-05-04 15:35:00,-0.85,-1.7,38.0,28.1,11.3,21.9,750.0,0.0,10635
2023-05-04 15:36:00,0.0,0.0,40.6,27.9,10.65,21.9,150.0,0.0,10638
2023-05-04 15:37:00,0.4,0.4,39.650000000000006,27.7,10.0,22.0,100.0,0.0,10641
2023-05-04 15:38:00,1.1,0.75,38.7,26.9,10.2,21.95,50.0,0.0,10643
2023-05-04 15:39:00,1.4,1.1,36.0,26.7,11.1,21.9,100.0,0.0,10645
2023-05-04 15:40:00,1.8,1.4,33.5,26.4,11.8,21.9,50.0,0.0,10648
2023-05-04 15:41:00,1.9,1.8,31.6,26.3,12.6,21.9,100.0,0.0,10651
2023-05-04 15:42:00,2.2,1.9,30.1,26.1,13.4,21.9,50.0,0.0,10653
2023-05-04 15:43:00,2.4,2.2,29.0,25.8,14.0,21.9,100.0,0.0,10656
2023-05-04 15:44:00,2.7,2.4,28.2,25.6,14.6,21.8,50.0,0.0,10659
2023-05-04 15:45:00,2.9,2.7,27.5,25.5,15.2,21.8,100.0,0.0,10661
2023-05-04 15:46:00,3.1,2.9,26.9,25.2,15.7,21.8,50.0,0.0,10664
2023-05-04 15:47:00,3.4,3.1,26.3,25.2,16.0,21.8,100.0,0.0,10667
2023-05-04 15:48:00,3.3,3.4,25.8,25.0,16.6,21.8,50.0,0.0,10670
2023-05-04 15:49:00,3.6,3.3,25.5,24.8,16.9,21.7,250.0,0.0,10673
2023-05-04 15:50:00,-4.4,3.6,33.3,27.5,14.3,22.0,600.0,0.0,10676
2023-05-04 15:51:00,0.1,-4.4,40.2,28.1,10.4,21.9,100.0,0.0,10679
2023-05-04 15:52:00,0.7,0.1,39.9,27.4,10.1,22.0,50.0,0.0,10682
2023-05-04 15:53:00,1.3,0.7,37.2,26.8,10.6,21.9,100.0,0.0,10685
2023-05-04 15:54:00,1.6,1.3,34.7,26.5,11.5,21.9,50.0,0.0,10688
2023-05-04 15:55:00,1.7,1.6,32.4,26.2,12.3,21.9,100.0,0.0,10691
2023-05-04 15:56:00,2.1,1.7,30.7,26.2,13.1,21.9,50.0,0.0,10694
2023-05-04 15:57:00,2.3,2.1,29.6,25.8,13.7,21.9,100.0,0.0,10697
2023-05-04 15:58:00,2.6,2.3,28.6,25.7,14.3,21.9,50.0,0.0,10699
2023-05-04 15:59:00,2.8,2.6,27.7,25.6,14.8,21.8,100.0,0.0,10702
2023-05-04 16:00:00,2.9,2.8,27.0,25.4,15.4,21.7,50.0,0.0,10705
2023-05-04 16:01:00,3.2,2.9,26.6,25.2,15.8,21.7,100.0,0.0,10707
2023-05-04 16:02:00,3.4,3.2,26.0,24.9,16.2,21.8,50.0,0.0,10710
2023-05-04 16:03:00,3.5,3.4,25.5,24.9,16.6,21.7,100.0,0.0,10713
2023-05-04 16:04:00,-2.4,3.5,27.8,26.0,16.6,21.4,650.0,0.0,10715
2023-05-04 16:05:00,0.0,-2.4,37.8,28.1,11.4,21.8,300.0,0.0,10718
2023-05-04 16:06:00,0.3,0.0,40.7,27.7,10.0,21.8,50.0,0.0,10721
2023-05-04 16:07:00,0.9,0.3,38.8,27.0,10.3,21.8,50.0,0.0,10724
2023-05-04 16:08:00,1.3,0.9,36.1,26.7,11.0,21.9,100.0,0.0,10727
2023-05-04 16:09:00,1.7,1.3,33.5,26.4,11.8,21.9,50.0,0.0,10730
2023-05-04 16:10:00,2.0,1.7,31.6,26.2,12.6,21.8,50.0,0.0,10733
2023-05-04 16:11:00,2.2,2.0,30.2,25.9,13.3,21.8,50.0,0.0,10736
2023-05-04 16:12:00,2.4,2.2,29.1,25.7,13.9,21.7,100.0,0.0,10739
2023-05-04 16:13:00,2.6,2.4,28.2,25.6,14.5,21.7,50.0,0.0,10742
2023-05-04 16:14:00,2.9,2.6,27.5,25.4,15.2,21.7,100.0,0.0,10744
2023-05-04 16:15:00,3.0,2.9,26.7,25.2,15.5,21.7,50.0,0.0,10747
2023-05-04 16:16:00,3.3,3.0,26.3,25.0,16.0,21.7,100.0,0.0,10750
2023-05-04 16:17:00,3.5,3.3,25.8,24.9,16.4,21.6,50.0,0.0,10752
2023-05-04 16:18:00,3.6,3.5,25.4,24.8,16.8,21.6,100.0,0.0,10755
2023-05-04 16:19:00,-3.5,3.6,31.7,26.5,14.3,21.9,800.0,0.0,10758
2023-05-04 16:20:00,-0.1,-3.5,39.6,28.0,10.4,21.7,100.0,0.0,10760
2023-05-04 16:21:00,0.6,-0.1,40.0,27.5,9.9,21.8,50.0,0.0,10763
2023-05-04 16:22:00,1.1,0.6,37.6,26.7,10.4,21.9,100.0,0.0,10766
2023-05-04 16:23:00,1.4,1.1,34.8,26.4,11.2,21.9,50.0,0.0,10769
2023-05-04 16:24:00,2.0,1.4,32.5,26.3,12.1,21.7,100.0,0.0,10772
2023-05-04 16:25:00,2.0,2.0,30.9,25.9,12.8,21.7,50.0,0.0,10775
2023-05-04 16:26:00,2.3,2.0,29.7,25.8,13.5,21.7,100.0,0.0,10777
2023-05-04 16:27:00,2.5,2.3,28.6,25.7,14.2,21.6,50.0,0.0,10780
2023-05-04 16:28:00,2.8,2.5,27.7,25.5,14.7,21.8,100.0,0.0,10783
2023-05-04 16:29:00,2.8,2.8,27.1,25.2,15.2,21.6,50.0,0.0,10786
2023-05-04 16:30:00,3.2,2.8,26.5,25.2,15.7,21.6,100.0,0.0,10789
2023-05-04 16:31:00,3.4,3.2,26.0,24.9,16.1,21.6,50.0,0.0,10792
2023-05-04 16:32:00,3.5,3.4,25.6,24.7,16.5,21.6,100.0,0.0,10795
2023-05-04 16:33:00,-2.4,3.5,26.2,24.5,17.3,21.7,350.0,0.0,10798
2023-05-04 16:34:00,0.3,-2.4,35.8,27.7,12.3,21.7,700.0,0.0,10801
2023-05-04 16:35:00,0.4,0.3,40.5,27.9,10.1,21.8,1350.0,0.0,10804
2023-05-04 16:36:00,0.9,0.4,39.3,27.2,10.1,21.8,1350.0,0.0,10806
2023-05-04 16:37:00,1.1,0.9,36.5,26.7,10.8,21.8,1350.0,0.0,10809
2023-05-04 16:38:00,1.4,1.1,34.0,26.4,11.6,21.7,1050.0,0.0,10812
2023-05-04 16:39:00,1.4,1.4,34.9,27.0,11.7,21.9,600.0,0.0,10814
2023-05-04 16:40:00,-1.2,1.4,42.8,28.7,11.1,21.4,800.0,0.0,10817
2023-05-04 16:41:00,0.9,-1.2,47.2,29.0,9.2,22.0,750.0,0.0,10820
2023-05-04 16:42:00,1.5,0.9,49.1,28.6,8.5,22.0,50.0,0.0,10822
2023-05-04 16:43:00,2.4,1.5,46.3,27.9,9.2,22.0,100.0,0.0,10825
2023-05-04 16:44:00,3.3,2.4,42.2,27.4,10.1,22.0,50.0,0.0,10828
2023-05-04 16:45:00,3.6,3.3,38.5,27.2,10.9,22.0,100.0,0.0,10831
2023-05-04 16:46:00,-3.2,3.6,42.6,28.8,10.1,21.4,900.0,0.0,10834
2023-05-04 16:47:00,0.1,-3.2,47.1,28.6,8.2,22.1,150.0,0.0,10837
2023-05-04 16:48:00,0.8,0.1,45.9,28.0,8.4,22.1,100.0,0.0,10840
2023-05-04 16:49:00,1.4,0.8,42.0,27.3,9.3,22.1,50.0,0.0,10843
2023-05-04 16:50:00,1.8,1.4,38.4,27.0,10.2,21.9,100.0,0.0,10846
2023-05-04 16:51:00,2.1,1.8,35.5,26.9,11.1,21.9,100.0,0.0,10849
2023-05-04 16:52:00,2.4,2.1,33.4,26.6,12.0,21.9,50.0,0.0,10851
2023-05-04 16:53:00,2.8,2.4,31.6,26.4,12.8,21.9,50.0,0.0,10854
2023-05-04 16:54:00,2.9,2.8,30.4,26.1,13.6,21.8,100.0,0.0,10857
2023-05-04 16:55:00,3.2,2.9,29.4,25.8,14.2,21.8,50.0,0.0,10860
2023-05-04 16:56:00,3.4,3.2,28.7,25.6,14.8,21.8,100.0,0.0,10863
2023-05-04 16:57:00,3.6,3.4,28.0,25.4,15.2,21.8,50.0,0.0,10866
2023-05-04 16:58:00,-2.9,3.6,31.2,27.4,14.6,21.4,550.0,0.0,10868
2023-05-04 16:59:00,0.0,-2.9,41.0,28.3,10.4,21.9,350.0,0.0,10871
2023-05-04 17:00:00,0.5,0.0,42.5,27.8,9.6,21.9,50.0,0.0,10874
2023-05-04 17:01:00,1.1,0.5,39.9,27.2,10.0,22.0,100.0,0.0,10876
2023-05-04 17:02:00,1.6,1.1,36.8,26.8,11.0,21.9,50.0,0.0,10878
2023-05-04 17:03:00,1.9,1.6,34.1,26.4,11.7,21.9,50.0,0.0,10880
2023-05-04 17:04:00,2.2,1.9,32.1,26.2,12.5,21.9,50.0,0.0,10881
2023-05-04 17:05:00,2.4,2.2,30.6,26.1,13.2,21.9,100.0,0.0,10883
2023-05-04 17:06:00,2.5,2.4,29.4,25.8,13.9,21.9,50.0,0.0,10885
2023-05-04 17:07:00,2.8,2.5,28.5,25.7,14.5,21.8,100.0,0.0,10887
2023-05-04 17:08:00,2.9,2.8,27.7,25.6,14.9,21.8,50.0,0.0,10890
2023-05-04 17:09:00,3.2,2.9,27.1,25.4,15.5,21.6,100.0,0.0,10893
2023-05-04 17:10:00,3.3,3.2,26.6,25.2,15.9,21.6,50.0,0.0,10896
2023-05-04 17:11:00,3.4,3.3,26.1,25.0,16.3,21.7,100.0,0.0,10899
2023-05-04 17:12:00,-3.0,3.4,30.3,27.7,15.2,21.6,600.0,0.0,10902
2023-05-04 17:13:00,-0.1,-3.0,40.3,28.3,10.7,21.8,350.0,0.0,10905
2023-05-04 17:14:00,0.6,-0.1,41.2,27.6,9.9,21.9,50.0,0.0,10907
2023-05-04 17:15:00,1.1,0.6,38.8,27.0,10.5,22.0,100.0,0.0,10910
2023-05-04 17:16:00,1.4,1.1,35.9,26.7,11.1,21.9,50.0,0.0,10913
2023-05-04 17:17:00,1.7,1.4,33.5,26.4,12.0,21.9,100.0,0.0,10915
2023-05-04 17:18:00,2.1,1.7,31.5,26.2,12.7,21.8,50.0,0.0,10918
2023-05-04 17:19:00,2.4,2.1,30.2,26.1,13.5,21.8,100.0,0.0,10921
2023-05-04 17:20:00,2.5,2.4,29.1,25.7,14.1,21.8,50.0,0.0,10923
2023-05-04 17:21:00,3.1,2.5,28.2,25.6,14.7,21.8,100.0,0.0,10926
2023-05-04 17:22:00,2.9,3.1,27.5,25.5,15.2,21.7,50.0,0.0,10929
2023-05-04 17:23:00,3.1,2.9,26.9,25.3,15.7,21.8,100.0,0.0,10932
2023-05-04 17:24:00,3.3,3.1,26.3,25.1,16.1,21.7,50.0,0.0,10935
2023-05-04 17:25:00,3.5,3.3,25.9,24.9,16.5,21.7,100.0,0.0,10938
2023-05-04 17:26:00,-1.6,3.5,28.1,25.8,16.1,21.7,350.0,0.0,10941
2023-05-04 17:27:00,-0.1,-1.6,38.5,28.1,11.2,21.8,600.0,0.0,10944
2023-05-04 17:28:00,0.5,-0.1,41.0,27.8,9.9,21.8,50.0,0.0,10947
2023-05-04 17:29:00,1.0,0.5,39.0,27.1,10.3,21.9,100.0,0.0,10950
2023-05-04 17:30:00,1.5,1.0,36.3,26.8,11.1,21.9,50.0,0.0,10953
2023-05-04 17:31:00,1.7,1.5,33.7,26.5,11.9,21.8,100.0,0.0,10956
2023-05-04 17:32:00,2.1,1.7,31.8,26.2,12.5,21.9,50.0,0.0,10959
2023-05-04 17:33:00,2.3,2.1,30.3,26.0,13.3,21.7,100.0,0.0,10961
2023-05-04 17:34:00,2.7,2.3,29.1,25.8,14.0,21.7,50.0,0.0,10964
2023-05-04 17:35:00,2.7,2.7,28.3,25.6,14.5,21.6,100.0,0.0,10967
2023-05-04 17:36:00,2.9,2.7,27.5,25.5,15.1,21.7,50.0,0.0,10969
2023-05-04 17:37:00,3.2,2.9,26.9,25.4,15.6,21.7,50.0,0.0,10972
2023-05-04 17:38:00,3.4,3.2,26.3,25.1,16.1,21.7,100.0,0.0,10975
2023-05-04 17:39:00,3.5,3.4,25.8,25.0,16.4,21.6,50.0,0.0,10977
2023-05-04 17:40:00,-1.7,3.5,26.5,24.3,16.7,22.1,50.0,0.0,10980
2023-05-04 17:41:00,0.2,-1.7,36.0,28.0,12.5,21.7,850.0,0.0,10983
2023-05-04 17:42:00,0.2,0.2,41.0,28.1,10.1,21.9,100.0,0.0,10985
2023-05-04 17:43:00,0.9,0.2,39.8,27.2,10.1,21.8,50.0,0.0,10988
2023-05-04 17:44:00,1.3,0.9,36.9,26.7,10.9,21.9,100.0,0.0,10991
2023-05-04 17:45:00,1.6,1.3,34.2,26.5,11.6,21.8,50.0,0.0,10994
2023-05-04 17:46:00,1.9,1.6,32.2,26.4,12.4,21.8,100.0,0.0,10997
2023-05-04 17:47:00,2.2,1.9,30.6,26.1,13.1,21.7,50.0,0.0,11000
2023-05-04 17:48:00,2.4,2.2,29.3,25.8,13.8,21.7,100.0,0.0,11003
2023-05-04 17:49:00,2.5,2.4,28.3,25.7,14.3,21.7,50.0,0.0,11006
2023-05-04 17:50:00,2.9,2.5,27.6,25.5,14.9,21.7,100.0,0.0,11009
2023-05-04 17:51:00,3.0,2.9,26.9,25.3,15.4,21.7,50.0,0.0,11012
2023-05-04 17:52:00,3.1,3.0,26.4,25.1,15.9,21.6,100.0,0.0,11014
2023-05-04 17:53:00,3.5,3.1,26.1,24.9,16.2,21.7,50.0,0.0,11017
2023-05-04 17:54:00,3.5,3.5,25.5,24.9,16.7,21.6,50.0,0.0,11020
2023-05-04 17:55:00,-3.1,3.5,30.9,27.2,14.6,21.0,500.0,0.0,11022
2023-05-04 17:56:00,0.0,-3.1,39.8,28.2,10.6,21.8,450.0,0.0,11025
2023-05-04 17:57:00,0.7,0.0,40.5,27.6,10.0,21.8,50.0,0.0,11028
2023-05-04 17:58:00,1.1,0.7,38.0,26.9,10.5,21.9,100.0,0.0,11030
2023-05-04 17:59:00,1.5,1.1,35.3,26.7,11.3,21.8,50.0,0.0,11033
2023-05-04 18:00:00,1.9,1.5,33.1,26.5,12.1,21.7,100.0,0.0,11036
2023-05-04 18:01:00,2.1,1.9,31.2,26.3,12.9,21.8,50.0,0.0,11039
2023-05-04 18:02:00,2.4,2.1,29.9,26.0,13.5,21.6,100.0,0.0,11042
2023-05-04 18:03:00,2.4,2.4,28.7,25.7,14.1,21.7,50.0,0.0,11045
2023-05-04 18:04:00,2.7,2.4,28.0,25.5,14.7,21.6,50.0,0.0,11048
2023-05-04 18:05:00,3.0,2.7,27.2,25.4,15.3,21.7,50.0,0.0,11051
2023-05-04 18:06:00,3.0,3.0,26.6,25.3,15.7,21.7,100.0,0.0,11054
2023-05-04 18:07:00,3.3,3.0,26.1,25.2,16.1,21.6,50.0,0.0,11057
2023-05-04 18:08:00,3.5,3.3,25.7,24.9,16.5,21.6,100.0,0.0,11060
2023-05-04 18:09:00,-1.4,3.5,26.6,25.1,16.3,21.6,50.0,0.0,11063
2023-05-04 18:10:00,0.3,-1.4,36.5,27.9,12.0,21.7,800.0,0.0,11066
2023-05-04 18:11:00,0.3,0.3,40.8,27.7,10.1,21.7,100.0,0.0,11068
2023-05-04 18:12:00,0.9,0.3,39.3,27.1,10.2,21.9,100.0,0.0,11071
2023-05-04 18:13:00,1.5,0.9,36.6,26.7,10.8,21.8,50.0,0.0,11074
2023-05-04 18:14:00,1.9,1.5,34.0,26.5,11.7,21.8,100.0,0.0,11076
2023-05-04 18:15:00,2.0,1.9,32.0,26.3,12.5,21.8,50.0,0.0,11079
2023-05-04 18:16:00,2.3,2.0,30.6,26.0,13.2,21.8,100.0,0.0,11082
2023-05-04 18:17:00,2.3,2.3,29.2,25.8,13.8,21.8,50.0,0.0,11084
2023-05-04 18:18:00,2.6,2.3,28.3,25.5,14.4,21.7,100.0,0.0,11087
2023-05-04 18:19:00,2.9,2.6,27.6,25.4,15.0,21.8,50.0,0.0,11090
2023-05-04 18:20:00,3.0,2.9,26.9,25.1,15.6,21.8,50.0,0.0,11093
2023-05-04 18:21:00,3.2,3.0,26.4,25.0,15.8,21.7,50.0,0.0,11096
2023-05-04 18:22:00,3.5,3.2,25.8,25.0,16.3,21.7,100.0,0.0,11099
2023-05-04 18:23:00,3.4,3.5,25.6,24.9,16.7,21.7,50.0,0.0,11102
2023-05-04 18:24:00,-3.6,3.4,32.0,27.3,14.4,21.9,450.0,0.0,11105
2023-05-04 18:25:00,0.0,-3.6,39.9,28.1,10.6,21.7,450.0,0.0,11108
2023-05-04 18:26:00,0.8,0.0,40.3,27.6,10.1,21.9,100.0,0.0,11111
2023-05-04 18:27:00,1.3,0.8,37.8,26.9,10.5,21.8,50.0,0.0,11113
2023-05-04 18:28:00,1.7,1.3,35.1,26.7,11.4,21.9,100.0,0.0,11116
2023-05-04 18:29:00,1.9,1.7,32.8,26.4,12.2,21.8,50.0,0.0,11119
2023-05-04 18:30:00,2.2,1.9,31.0,26.2,12.9,21.9,100.0,0.0,11121
2023-05-04 18:31:00,2.4,2.2,29.7,26.0,13.5,21.8,50.0,0.0,11124
2023-05-04 18:32:00,2.6,2.4,28.7,25.8,14.2,21.8,100.0,0.0,11127
2023-05-04 18:33:00,2.8,2.6,27.8,25.5,14.7,21.8,50.0,0.0,11129
2023-05-04 18:34:00,3.0,2.8,27.2,25.4,15.3,21.7,100.0,0.0,11132
2023-05-04 18:35:00,3.0,3.0,26.6,25.2,15.7,21.7,50.0,0.0,11135
2023-05-04 18:36:00,3.1,3.0,26.1,25.1,16.2,21.7,50.0,0.0,11138
2023-05-04 18:37:00,3.5,3.1,25.7,25.0,16.5,21.7,100.0,0.0,11141
2023-05-04 18:38:00,-2.7,3.5,26.9,26.4,16.3,21.4,50.0,0.0,11144
2023-05-04 18:39:00,0.1,-2.7,37.3,28.1,11.7,21.7,850.0,0.0,11147
2023-05-04 18:40:00,0.4,0.1,40.7,27.8,10.1,21.8,100.0,0.0,11150
2023-05-04 18:41:00,0.9,0.4,39.0,27.1,10.2,21.9,100.0,0.0,11153
2023-05-04 18:42:00,1.4,0.9,36.2,26.7,11.0,21.9,100.0,0.0,11156
2023-05-04 18:43:00,1.7,1.4,33.7,26.4,11.7,21.9,50.0,0.0,11158
2023-05-04 18:44:00,1.9,1.7,31.7,26.3,12.6,21.8,100.0,0.0,11161
2023-05-04 18:45:00,2.2,1.9,30.3,25.9,13.3,21.8,50.0,0.0,11164
2023-05-04 18:46:00,2.5,2.2,29.1,25.9,13.9,21.8,50.0,0.0,11166
2023-05-04 18:47:00,2.55,2.5,28.2,25.799999999999997,14.6,21.7,100.0,0.0,11168
2023-05-04 18:48:00,2.6,2.6,27.85,25.7,14.85,21.8,50.0,0.0,11171
2023-05-04 18:49:00,2.9,2.75,27.5,25.4,15.1,21.75,100.0,0.0,11173
2023-05-04 18:50:00,3.2,2.9,26.9,25.3,15.5,21.7,50.0,0.0,11175
2023-05-04 18:51:00,3.1,3.2,26.3,25.2,16.1,21.8,100.0,0.0,11178
2023-05-04 18:52:00,3.5,3.1,25.9,25.0,16.4,21.8,50.0,0.0,11181
2023-05-04 18:53:00,3.6,3.5,25.5,24.7,16.7,21.7,450.0,0.0,11183
2023-05-04 18:54:00,-3.7,3.6,33.8,27.4,14.0,21.8,450.0,0.0,11186
2023-05-04 18:55:00,0.0,-3.7,40.4,28.0,10.3,21.9,100.0,0.0,11189
2023-05-04 18:56:00,0.8,0.0,40.1,27.5,10.0,21.8,50.0,0.0,11192
2023-05-04 18:57:00,1.3,0.8,37.6,26.9,10.5,21.9,100.0,0.0,11195
2023-05-04 18:58:00,1.6,1.3,34.8,26.6,11.4,21.9,50.0,0.0,11198
2023-05-04 18:59:00,2.0,1.6,32.5,26.5,12.2,21.9,100.0,0.0,11201
2023-05-04 19:00:00,2.0,2.0,30.9,26.3,13.0,21.9,50.0,0.0,11204
2023-05-04 19:01:00,2.4,2.0,29.6,26.0,13.7,21.8,100.0,0.0,11207
2023-05-04 19:02:00,2.6,2.4,28.7,25.8,14.3,21.8,50.0,0.0,11210
2023-05-04 19:03:00,3.0,2.6,27.9,25.7,14.8,21.8,100.0,0.0,11212
2023-05-04 19:04:00,3.0,3.0,27.3,25.5,15.4,21.7,50.0,0.0,11215
2023-05-04 19:05:00,3.2,3.0,26.7,25.3,15.9,21.8,50.0,0.0,11218
2023-05-04 19:06:00,3.2,3.2,26.2,25.3,16.2,21.8,50.0,0.0,11220
2023-05-04 19:07:00,3.6,3.2,25.8,25.1,16.7,21.8,100.0,0.0,11223
2023-05-04 19:08:00,-1.9,3.6,28.7,26.0,16.2,21.7,750.0,0.0,11226
2023-05-04 19:09:00,0.0,-1.9,38.3,28.1,11.3,21.9,150.0,0.0,11228
2023-05-04 19:10:00,0.4,0.0,40.7,27.8,10.0,21.9,50.0,0.0,11231
2023-05-04 19:11:00,1.0,0.4,38.7,27.1,10.2,21.9,100.0,0.0,11234
2023-05-04 19:12:00,1.5,1.0,36.0,26.8,11.0,21.9,50.0,0.0,11237
2023-05-04 19:13:00,1.6,1.5,33.6,26.5,11.9,21.9,100.0,0.0,11240
2023-05-04 19:14:00,2.0,1.6,31.6,26.3,12.7,21.8,50.0,0.0,11243
2023-05-04 19:15:00,2.3,2.0,30.2,25.9,13.3,21.9,100.0,0.0,11246
2023-05-04 19:16:00,2.5,2.3,29.0,25.7,14.0,21.8,50.0,0.0,11249
2023-05-04 19:17:00,2.6,2.5,28.1,25.5,14.7,21.7,100.0,0.0,11252
2023-05-04 19:18:00,2.8,2.6,27.4,25.4,15.2,21.8,50.0,0.0,11255
2023-05-04 19:19:00,3.2,2.8,26.8,25.3,15.6,21.8,100.0,0.0,11258
2023-05-04 19:20:00,3.3,3.2,26.4,25.2,16.2,21.6,50.0,0.0,11261
2023-05-04 19:21:00,3.4,3.3,25.9,25.1,16.4,21.7,100.0,0.0,11264
2023-05-04 19:22:00,-1.0,3.4,25.6,24.6,17.8,22.0,350.0,0.0,11267
2023-05-04 19:23:00,0.6,-1.0,34.8,27.8,13.0,21.7,550.0,0.0,11270
2023-05-04 19:24:00,0.2,0.6,40.5,28.0,10.2,21.8,50.0,0.0,11273
2023-05-04 19:25:00,0.8,0.2,39.8,27.4,10.0,21.9,100.0,0.0,11275
2023-05-04 19:26:00,1.2,0.8,37.1,26.9,10.8,21.9,50.0,0.0,11278
2023-05-04 19:27:00,1.6,1.2,34.4,26.5,11.6,21.9,100.0,0.0,11281
2023-05-04 19:28:00,1.8,1.6,32.3,26.3,12.4,21.9,50.0,0.0,11283
2023-05-04 19:29:00,2.3,1.8,30.7,26.2,13.1,21.9,100.0,0.0,11286
2023-05-04 19:30:00,2.4,2.3,29.4,26.0,13.6,21.9,50.0,0.0,11289
2023-05-04 19:31:00,2.7,2.4,28.6,25.5,14.4,21.9,100.0,0.0,11291
2023-05-04 19:32:00,2.8,2.7,27.8,25.6,14.9,21.8,50.0,0.0,11294
2023-05-04 19:33:00,2.9,2.8,27.2,25.5,15.4,21.8,100.0,0.0,11297
2023-05-04 19:34:00,3.2,2.9,26.6,25.2,16.0,21.9,50.0,0.0,11300
2023-05-04 19:35:00,3.3,3.2,26.1,25.1,16.3,21.9,100.0,0.0,11303
2023-05-04 19:36:00,3.6,3.3,25.7,24.9,16.8,21.8,50.0,0.0,11306
2023-05-04 19:37:00,-3.0,3.6,30.4,26.4,16.0,21.8,850.0,0.0,11309
2023-05-04 19:38:00,-0.1,-3.0,39.3,28.2,11.0,22.0,100.0,0.0,11312
2023-05-04 19:39:00,0.6,-0.1,40.5,27.7,9.9,22.0,100.0,0.0,11315
2023-05-04 19:40:00,1.1,0.6,38.4,27.1,10.5,22.0,50.0,0.0,11318
2023-05-04 19:41:00,1.5,1.1,35.7,26.8,11.2,22.1,100.0,0.0,11320
2023-05-04 19:42:00,1.7,1.5,33.2,26.6,12.2,21.9,50.0,0.0,11323
2023-05-04 19:43:00,2.1,1.7,31.3,26.2,12.9,22.0,100.0,0.0,11326
2023-05-04 19:44:00,2.4,2.1,30.1,26.0,13.6,21.9,50.0,0.0,11328
2023-05-04 19:45:00,2.5,2.4,29.0,25.8,14.3,21.9,100.0,0.0,11331
2023-05-04 19:46:00,2.8,2.5,28.1,25.6,14.8,22.0,50.0,0.0,11334
2023-05-04 19:47:00,3.0,2.8,27.4,25.4,15.3,21.9,100.0,0.0,11336
2023-05-04 19:48:00,3.1,3.0,26.9,25.4,15.7,21.9,50.0,0.0,11339
2023-05-04 19:49:00,3.4,3.1,26.3,25.2,16.2,21.8,100.0,0.0,11342
2023-05-04 19:50:00,3.5,3.4,25.9,25.0,16.6,21.8,50.0,0.0,11345
2023-05-04 19:51:00,-2.1,3.5,27.2,25.0,16.6,22.2,450.0,0.0,11348
2023-05-04 19:52:00,0.2,-2.1,36.4,28.1,12.1,21.9,450.0,0.0,11351
2023-05-04 19:53:00,0.2,0.2,40.7,27.8,10.1,21.9,100.0,0.0,11353
2023-05-04 19:54:00,1.1,0.2,39.3,27.2,10.2,22.0,50.0,0.0,11356
2023-05-04 19:55:00,1.4,1.1,36.5,26.8,11.0,22.0,100.0,0.0,11359
2023-05-04 19:56:00,1.5,1.4,34.0,26.5,11.7,22.0,50.0,0.0,11362
2023-05-04 19:57:00,2.0,1.5,32.0,26.3,12.6,21.9,50.0,0.0,11365
2023-05-04 19:58:00,2.2,2.0,30.5,26.2,13.1,21.9,50.0,0.0,11368
2023-05-04 19:59:00,2.4,2.2,29.2,25.9,13.9,21.9,100.0,0.0,11371
2023-05-04 20:00:00,2.6,2.4,28.4,25.8,14.6,21.8,50.0,0.0,11374
2023-05-04 20:01:00,2.9,2.6,27.6,25.6,15.1,21.9,100.0,0.0,11377
2023-05-04 20:02:00,3.1,2.9,27.1,25.5,15.5,21.9,50.0,0.0,11380
2023-05-04 20:03:00,3.2,3.1,26.4,25.3,16.0,21.8,100.0,0.0,11382
2023-05-04 20:04:00,3.4,3.2,26.1,25.0,16.5,21.8,50.0,0.0,11385
2023-05-04 20:05:00,3.4,3.4,25.7,24.9,16.9,21.8,150.0,0.0,11388
2023-05-04 20:06:00,-3.8,3.4,33.0,27.8,14.5,22.0,800.0,0.0,11390
2023-05-04 20:07:00,-0.1,-3.8,40.2,28.1,10.5,22.0,100.0,0.0,11393
2023-05-04 20:08:00,0.8,-0.1,40.1,27.4,10.1,22.0,50.0,0.0,11396
2023-05-04 20:09:00,1.2,0.8,37.6,27.0,10.7,22.0,100.0,0.0,11398
2023-05-04 20:10:00,1.5,1.2,34.8,26.8,11.4,22.0,50.0,0.0,11401
2023-05-04 20:11:00,1.8,1.5,32.7,26.4,12.3,22.0,100.0,0.0,11404
2023-05-04 20:12:00,2.1,1.8,31.0,26.2,13.1,21.9,50.0,0.0,11407
2023-05-04 20:13:00,2.3,2.1,29.8,26.1,13.7,21.9,100.0,0.0,11410
2023-05-04 20:14:00,2.5,2.3,28.7,25.8,14.3,21.9,50.0,0.0,11413
2023-05-04 20:15:00,2.6,2.5,27.9,25.8,14.8,21.8,100.0,0.0,11416
2023-05-04 20:16:00,3.0,2.6,27.2,25.6,15.4,21.8,50.0,0.0,11419
2023-05-04 20:17:00,3.2,3.0,26.7,25.3,15.9,21.8,100.0,0.0,11422
2023-05-04 20:18:00,3.4,3.2,26.2,25.2,16.3,21.8,50.0,0.0,11425
2023-05-04 20:19:00,3.5,3.4,25.8,25.0,16.8,21.8,100.0,0.0,11427
2023-05-04 20:20:00,-3.6,3.5,29.8,26.9,15.3,21.6,600.0,0.0,11430
2023-05-04 20:21:00,0.2,-3.6,38.9,28.1,11.1,21.9,350.0,0.0,11433
2023-05-04 20:22:00,0.4,0.2,40.5,27.6,10.1,21.9,50.0,0.0,11435
2023-05-04 20:23:00,1.1,0.4,38.5,27.0,10.4,22.0,100.0,0.0,11438
2023-05-04 20:24:00,1.3,1.1,35.7,26.8,11.2,22.0,50.0,0.0,11441
2023-05-04 20:25:00,1.9,1.3,33.4,26.6,11.9,21.9,100.0,0.0,11443
2023-05-04 20:26:00,2.0,1.9,31.6,26.3,12.8,21.9,50.0,0.0,11446
2023-05-04 20:27:00,2.2,2.0,30.3,26.0,13.4,21.9,100.0,0.0,11449
2023-05-04 20:28:00,2.6,2.2,29.1,25.8,14.1,21.9,50.0,0.0,11451
2023-05-04 20:29:00,2.8,2.6,28.2,25.7,14.7,22.0,100.0,0.0,11454
2023-05-04 20:30:00,2.8,2.8,27.4,25.5,15.2,21.8,50.0,0.0,11457
2023-05-04 20:31:00,3.0,2.8,26.8,25.3,15.7,21.8,100.0,0.0,11459
2023-05-04 20:32:00,3.3,3.0,26.4,25.3,16.1,21.9,50.0,0.0,11462
2023-05-04 20:33:00,3.6,3.3,25.9,24.9,16.5,21.8,100.0,0.0,11465
2023-05-04 20:34:00,-1.7,3.6,26.7,24.8,17.0,21.5,250.0,0.0,11468
2023-05-04 20:35:00,0.4,-1.7,36.3,28.0,12.3,21.9,650.0,0.0,11470
2023-05-04 20:36:00,0.2,0.4,40.7,27.9,10.1,21.9,50.0,0.0,11472
2023-05-04 20:37:00,0.9,0.2,39.4,27.1,10.3,22.0,100.0,0.0,11474
2023-05-04 20:38:00,1.6,0.9,36.6,26.8,11.0,21.9,50.0,0.0,11476
2023-05-04 20:39:00,1.7,1.6,34.1,26.7,11.7,21.9,100.0,0.0,11478
2023-05-04 20:40:00,1.9,1.7,32.1,26.3,12.5,21.9,50.0,0.0,11480
2023-05-04 20:41:00,2.4,1.9,30.6,26.0,13.3,21.9,100.0,0.0,11482
2023-05-04 20:42:00,2.7,2.4,29.3,26.1,13.8,21.9,50.0,0.0,11485
2023-05-04 20:43:00,2.8,2.7,28.4,25.6,14.5,21.8,50.0,0.0,11488
2023-05-04 20:44:00,2.8,2.8,27.6,25.5,15.2,21.9,50.0,0.0,11490
2023-05-04 20:45:00,3.0,2.8,27.0,25.4,15.5,21.8,100.0,0.0,11493
2023-05-04 20:46:00,3.2,3.0,26.4,25.1,16.0,21.8,50.0,0.0,11496
2023-05-04 20:47:00,3.6,3.2,26.0,25.2,16.5,21.7,100.0,0.0,11498
2023-05-04 20:48:00,3.6,3.6,25.6,24.8,16.8,21.7,50.0,0.0,11501
2023-05-04 20:49:00,-3.2,3.6,32.6,28.0,14.0,21.5,750.0,0.0,11504
2023-05-04 20:50:00,0.0,-3.2,40.0,28.1,10.4,21.9,200.0,0.0,11507
2023-05-04 20:51:00,0.6,0.0,40.1,27.4,10.0,21.9,100.0,0.0,11510
2023-05-04 20:52:00,1.3,0.6,37.6,26.9,10.6,21.9,100.0,0.0,11513
2023-05-04 20:53:00,1.6,1.3,35.0,26.5,11.2,21.9,50.0,0.0,11516
2023-05-04 20:54:00,1.6,1.6,32.7,26.4,12.1,21.9,100.0,0.0,11519
2023-05-04 20:55:00,2.0,1.6,31.0,26.2,12.9,21.9,50.0,0.0,11522
2023-05-04 20:56:00,2.4,2.0,29.7,25.9,13.5,21.7,100.0,0.0,11525
2023-05-04 20:57:00,2.5,2.4,28.6,25.7,14.2,21.8,50.0,0.0,11527
2023-05-04 20:58:00,2.8,2.5,27.8,25.5,14.8,21.8,50.0,0.0,11530
2023-05-04 20:59:00,3.1,2.8,27.3,25.4,15.2,21.8,100.0,0.0,11533
2023-05-04 21:00:00,3.0,3.1,26.7,25.4,15.9,21.7,50.0,0.0,11535
2023-05-04 21:01:00,3.3,3.0,26.1,25.1,16.2,21.7,100.0,0.0,11538
2023-05-04 21:02:00,3.6,3.3,25.7,24.9,16.5,21.9,50.0,0.0,11541
2023-05-04 21:03:00,-1.7,3.6,27.1,25.3,16.3,22.0,250.0,0.0,11543
2023-05-04 21:04:00,-0.2,-1.7,37.3,28.1,11.6,21.9,650.0,0.0,11546
2023-05-04 21:05:00,0.4,-0.2,40.8,27.9,10.0,21.9,100.0,0.0,11549
2023-05-04 21:06:00,0.8,0.4,39.1,27.1,10.2,22.0,100.0,0.0,11551
2023-05-04 21:07:00,1.3,0.8,36.5,26.7,11.0,22.0,50.0,0.0,11554
2023-05-04 21:08:00,1.7,1.3,34.0,26.4,11.8,22.0,100.0,0.0,11557
2023-05-04 21:09:00,1.9,1.7,32.0,26.1,12.6,22.1,50.0,0.0,11560
2023-05-04 21:10:00,2.1,1.9,30.6,26.1,13.3,22.1,100.0,0.0,11563
2023-05-04 21:11:00,2.4,2.1,29.4,25.8,14.0,22.1,50.0,0.0,11566
2023-05-04 21:12:00,2.7,2.4,28.4,25.7,14.6,22.0,50.0,0.0,11569
2023-05-04 21:13:00,2.9,2.7,27.8,25.5,15.2,22.0,100.0,0.0,11572
2023-05-04 21:14:00,3.4,2.9,27.1,25.4,15.6,22.0,50.0,0.0,11575
2023-05-04 21:15:00,3.4,3.4,26.6,25.2,16.1,22.0,100.0,0.0,11578
2023-05-04 21:16:00,3.3,3.4,26.2,25.1,16.5,21.9,50.0,0.0,11580
2023-05-04 21:17:00,3.5,3.3,25.8,25.1,16.9,22.0,100.0,0.0,11583
2023-05-04 21:18:00,-3.3,3.5,32.5,27.5,14.8,21.5,600.0,0.0,11586
2023-05-04 21:19:00,0.1,-3.3,39.9,28.3,10.6,22.0,350.0,0.0,11588
2023-05-04 21:20:00,0.7,0.1,40.4,27.5,10.1,22.1,100.0,0.0,11591
2023-05-04 21:21:00,1.2,0.7,37.9,27.0,10.6,22.1,50.0,0.0,11594
2023-05-04 21:22:00,1.6,1.2,35.2,26.7,11.5,22.1,100.0,0.0,11596
2023-05-04 21:23:00,1.7,1.6,33.1,26.3,12.2,22.1,50.0,0.0,11599
2023-05-04 21:24:00,2.2,1.7,31.4,26.1,13.0,22.2,100.0,0.0,11602
2023-05-04 21:25:00,2.4,2.2,30.1,26.0,13.7,22.1,50.0,0.0,11605
2023-05-04 21:26:00,2.5,2.4,29.1,25.9,14.4,22.1,100.0,0.0,11608
2023-05-04 21:27:00,2.8,2.5,28.3,25.6,15.0,22.1,50.0,0.0,11611
2023-05-04 21:28:00,3.0,2.8,27.6,25.6,15.5,22.1,100.0,0.0,11614
2023-05-04 21:29:00,3.2,3.0,27.1,25.4,16.0,22.1,50.0,0.0,11617
2023-05-04 21:30:00,3.4,3.2,26.6,25.3,16.3,22.1,50.0,0.0,11620
2023-05-04 21:31:00,3.4,3.4,26.0,25.0,16.7,22.1,100.0,0.0,11623
2023-05-04 21:32:00,-1.6,3.4,26.6,25.7,17.5,21.4,100.0,0.0,11626
2023-05-04 21:33:00,0.0,-1.6,36.9,28.3,12.1,22.2,800.0,0.0,11629
2023-05-04 21:34:00,0.4,0.0,40.9,28.1,10.1,22.2,100.0,0.0,11632
2023-05-04 21:35:00,1.0,0.4,39.5,27.5,10.4,22.3,50.0,0.0,11635
2023-05-04 21:36:00,1.3,1.0,36.7,26.9,11.1,22.2,50.0,0.0,11638
2023-05-04 21:37:00,1.4,1.3,34.3,26.5,11.8,22.2,50.0,0.0,11641
2023-05-04 21:38:00,1.9,1.4,32.2,26.4,12.7,22.2,100.0,0.0,11643
2023-05-04 21:39:00,2.1,1.9,30.7,26.2,13.4,22.2,50.0,0.0,11646
2023-05-04 21:40:00,2.3,2.1,29.7,26.0,14.1,22.1,100.0,0.0,11649
2023-05-04 21:41:00,2.6,2.3,28.7,25.9,14.7,22.2,50.0,0.0,11651
2023-05-04 21:42:00,2.8,2.6,28.1,25.6,15.4,22.2,100.0,0.0,11654
2023-05-04 21:43:00,3.1,2.8,27.3,25.7,15.7,22.1,50.0,0.0,11657
2023-05-04 21:44:00,3.3,3.1,26.8,25.5,16.2,22.2,100.0,0.0,11659
2023-05-04 21:45:00,3.5,3.3,26.3,25.3,16.6,22.2,50.0,0.0,11662
2023-05-04 21:46:00,3.6,3.5,26.0,25.1,17.0,22.1,50.0,0.0,11665
2023-05-04 21:47:00,-3.7,3.6,31.4,27.6,14.5,22.1,500.0,0.0,11668
2023-05-04 21:48:00,0.1,-3.7,40.0,28.4,10.7,22.3,450.0,0.0,11671
2023-05-04 21:49:00,0.7,0.1,40.5,27.7,10.1,22.3,50.0,0.0,11674
2023-05-04 21:50:00,1.1,0.7,38.1,27.1,10.6,22.3,100.0,0.0,11677
2023-05-04 21:51:00,1.5,1.1,35.6,26.7,11.4,22.3,50.0,0.0,11680
2023-05-04 21:52:00,1.9,1.5,33.3,26.5,12.2,22.2,100.0,0.0,11683
2023-05-04 21:53:00,2.1,1.9,31.6,26.3,12.9,22.2,50.0,0.0,11686
2023-05-04 21:54:00,2.3,2.1,30.1,26.1,13.8,22.2,100.0,0.0,11688
2023-05-04 21:55:00,2.5,2.3,29.2,25.9,14.4,22.2,50.0,0.0,11691
2023-05-04 21:56:00,2.8,2.5,28.3,25.8,15.0,22.2,100.0,0.0,11694
2023-05-04 21:57:00,3.0,2.8,27.6,25.6,15.4,22.2,50.0,0.0,11696
2023-05-04 21:58:00,3.1,3.0,27.1,25.55,15.9,22.2,100.0,0.0,11698
2023-05-04 21:59:00,3.2,3.2,26.9,25.5,16.15,22.2,50.0,0.0,11701
2023-05-04 22:00:00,3.3,3.25,26.7,25.2,16.4,22.15,50.0,0.0,11703
2023-05-04 22:01:00,3.4,3.3,26.2,25.2,16.8,22.1,100.0,0.0,11705
2023-05-04 22:02:00,-1.0,3.4,27.3,26.0,17.7,22.1,800.0,0.0,11708
2023-05-04 22:03:00,0.0,-1.0,36.7,28.3,12.2,22.2,150.0,0.0,11711
2023-05-04 22:04:00,0.3,0.0,40.8,28.1,10.1,22.2,100.0,0.0,11714
2023-05-04 22:05:00,1.0,0.3,39.5,27.5,10.1,22.3,50.0,0.0,11717
2023-05-04 22:06:00,1.4,1.0,36.7,26.9,11.0,22.3,100.0,0.0,11720
2023-05-04 22:07:00,1.7,1.4,34.4,26.5,11.9,22.2,0.0,0.0,11723
2023-05-04 22:08:00,1.9,1.7,32.4,26.4,12.7,22.2,100.0,0.0,11726
2023-05-04 22:09:00,2.2,1.9,30.7,26.1,13.4,22.2,50.0,0.0,11729
2023-05-04 22:10:00,2.4,2.2,29.6,26.0,14.0,22.2,100.0,0.0,11732
2023-05-04 22:11:00,2.6,2.4,28.8,25.9,14.7,22.1,50.0,0.0,11735
2023-05-04 22:12:00,2.8,2.6,28.0,25.7,15.3,22.1,100.0,0.0,11738
2023-05-04 22:13:00,3.1,2.8,27.4,25.5,15.7,22.3,50.0,0.0,11741
2023-05-04 22:14:00,3.2,3.1,26.8,25.3,16.2,22.2,50.0,0.0,11743
2023-05-04 22:15:00,3.2,3.2,26.3,25.2,16.5,22.2,100.0,0.0,11746
2023-05-04 22:16:00,3.4,3.2,26.0,25.1,17.0,22.1,350.0,0.0,11749
2023-05-04 22:17:00,-3.9,3.4,31.7,27.9,14.3,22.4,600.0,0.0,11751
2023-05-04 22:18:00,0.1,-3.9,39.9,28.3,10.6,22.2,100.0,0.0,11754
2023-05-04 22:19:00,0.7,0.1,40.5,27.7,10.2,22.2,50.0,0.0,11757
2023-05-04 22:20:00,1.1,0.7,38.1,27.2,10.6,22.3,100.0,0.0,11759
2023-05-04 22:21:00,1.6,1.1,35.4,26.8,11.4,22.2,50.0,0.0,11762
2023-05-04 22:22:00,1.9,1.6,33.2,26.4,12.2,22.3,100.0,0.0,11765
2023-05-04 22:23:00,2.1,1.9,31.5,26.2,13.0,22.3,50.0,0.0,11768
2023-05-04 22:24:00,2.4,2.1,30.3,26.1,13.8,22.2,100.0,0.0,11771
2023-05-04 22:25:00,2.6,2.4,29.2,25.8,14.4,22.1,50.0,0.0,11774
2023-05-04 22:26:00,2.7,2.6,28.3,25.7,14.9,22.2,100.0,0.0,11777
2023-05-04 22:27:00,3.1,2.7,27.6,25.5,15.5,22.2,50.0,0.0,11780
2023-05-04 22:28:00,3.1,3.1,27.1,25.4,16.0,22.2,50.0,0.0,11783
2023-05-04 22:29:00,3.4,3.1,26.6,25.3,16.4,22.1,100.0,0.0,11786
2023-05-04 22:30:00,3.4,3.4,26.1,25.2,16.8,22.1,50.0,0.0,11788
2023-05-04 22:31:00,-2.1,3.4,27.8,25.5,16.8,22.2,750.0,0.0,11791
2023-05-04 22:32:00,0.0,-2.1,36.9,28.2,11.9,22.1,250.0,0.0,11794
2023-05-04 22:33:00,0.3,0.0,40.9,28.1,10.2,22.2,0.0,0.0,11796
2023-05-04 22:34:00,0.9,0.3,39.4,27.4,10.3,22.2,100.0,0.0,11799
2023-05-04 22:35:00,1.4,0.9,36.7,26.8,11.1,22.2,850.0,0.0,11802
2023-05-04 22:36:00,1.6,1.4,34.3,26.6,11.8,22.2,1250.0,0.0,11804
2023-05-04 22:37:00,1.5,1.6,32.3,26.4,12.6,22.2,1250.0,0.0,11807
2023-05-04 22:38:00,2.6,1.5,30.9,26.2,13.4,22.2,550.0,0.0,11810
2023-05-04 22:39:00,-0.3,2.6,34.3,27.0,13.1,21.7,900.0,0.0,11813
2023-05-04 22:40:00,-3.1,-0.3,42.5,29.3,10.7,22.8,800.0,0.0,11816
2023-05-04 22:41:00,0.8,-3.1,47.3,28.9,9.1,22.7,100.0,0.0,11819
2023-05-04 22:42:00,2.1,0.8,46.6,28.4,9.3,22.5,50.0,0.0,11822
2023-05-04 22:43:00,2.8,2.1,43.1,27.7,10.0,22.4,100.0,0.0,11825
2023-05-04 22:44:00,3.3,2.8,39.5,27.3,10.9,22.4,50.0,0.0,11828
2023-05-04 22:45:00,-0.8,3.3,37.9,26.6,12.2,22.4,550.0,0.0,11831
2023-05-04 22:46:00,0.6,-0.8,43.2,28.9,9.6,22.6,500.0,0.0,11834
2023-05-04 22:47:00,0.3,0.6,46.6,28.7,8.4,22.5,50.0,0.0,11837
2023-05-04 22:48:00,1.1,0.3,44.6,27.9,8.9,22.5,100.0,0.0,11840
2023-05-04 22:49:00,1.6,1.1,40.8,27.4,9.8,22.4,50.0,0.0,11842
2023-05-04 22:50:00,2.0,1.6,37.7,27.1,10.7,22.4,100.0,0.0,11845
2023-05-04 22:51:00,2.1,2.0,34.9,26.8,11.7,22.4,50.0,0.0,11848
2023-05-04 22:52:00,2.4,2.1,33.1,26.5,12.5,22.4,100.0,0.0,11850
2023-05-04 22:53:00,2.7,2.4,31.6,26.3,13.3,22.4,50.0,0.0,11853
2023-05-04 22:54:00,3.0,2.7,30.4,26.2,14.0,22.3,100.0,0.0,11856
2023-05-04 22:55:00,3.1,3.0,29.6,26.0,14.6,22.4,50.0,0.0,11858
2023-05-04 22:56:00,3.2,3.1,28.9,25.8,15.1,22.2,100.0,0.0,11861
2023-05-04 22:57:00,3.6,3.2,28.1,25.8,15.7,22.2,50.0,0.0,11864
2023-05-04 22:58:00,-2.2,3.6,29.9,26.8,15.7,22.9,650.0,0.0,11867
2023-05-04 22:59:00,0.2,-2.2,39.7,28.6,11.1,22.4,300.0,0.0,11870
2023-05-04 23:00:00,0.6,0.2,42.5,28.1,9.7,22.4,50.0,0.0,11873
2023-05-04 23:01:00,1.0,0.6,40.5,27.5,10.2,22.4,100.0,0.0,11876
2023-05-04 23:02:00,1.4,1.0,37.5,27.0,10.9,22.3,50.0,0.0,11879
2023-05-04 23:03:00,1.7,1.4,34.8,26.7,11.8,22.3,100.0,0.0,11882
2023-05-04 23:04:00,2.0,1.7,32.8,26.5,12.6,22.4,50.0,0.0,11885
2023-05-04 23:05:00,2.2,2.0,31.2,26.3,13.4,22.2,100.0,0.0,11887
2023-05-04 23:06:00,2.6,2.2,30.1,26.1,14.0,22.3,50.0,0.0,11890
2023-05-04 23:07:00,2.7,2.6,29.2,25.9,14.7,22.2,100.0,0.0,11893
2023-05-04 23:08:00,3.0,2.7,28.4,25.8,15.2,22.3,50.0,0.0,11895
2023-05-04 23:09:00,3.2,3.0,27.7,25.6,15.7,22.3,100.0,0.0,11898
2023-05-04 23:10:00,3.4,3.2,27.1,25.5,16.1,22.3,50.0,0.0,11901
2023-05-04 23:11:00,3.4,3.4,26.7,25.4,16.7,22.2,100.0,0.0,11903
2023-05-04 23:12:00,-2.2,3.4,27.8,26.4,16.7,21.8,500.0,0.0,11906
2023-05-04 23:13:00,0.2,-2.2,37.7,28.4,12.1,22.3,400.0,0.0,11909
2023-05-04 23:14:00,0.3,0.2,41.8,28.2,10.1,22.3,50.0,0.0,11912
2023-05-04 23:15:00,1.1,0.3,40.3,27.6,10.4,22.3,100.0,0.0,11915
2023-05-04 23:16:00,1.4,1.1,37.3,27.0,11.1,22.3,50.0,0.0,11918
2023-05-04 23:17:00,1.7,1.4,34.7,26.8,11.9,22.3,100.0,0.0,11921
2023-05-04 23:18:00,2.1,1.7,32.8,26.4,12.7,22.3,50.0,0.0,11924
2023-05-04 23:19:00,2.2,2.1,31.1,26.3,13.4,22.2,100.0,0.0,11927
2023-05-04 23:20:00,2.5,2.2,29.9,26.1,14.1,22.1,50.0,0.0,11930
2023-05-04 23:21:00,2.7,2.5,29.1,26.0,14.7,22.3,100.0,0.0,11933
2023-05-04 23:22:00,2.9,2.7,28.3,25.8,15.4,22.3,50.0,0.0,11936
2023-05-04 23:23:00,3.2,2.9,27.6,25.7,15.9,22.2,100.0,0.0,11938
2023-05-04 23:24:00,3.2,3.2,27.0,25.5,16.3,22.2,50.0,0.0,11941
2023-05-04 23:25:00,3.2,3.2,26.7,25.4,16.7,22.2,100.0,0.0,11944
2023-05-04 23:26:00,-1.5,3.2,26.0,24.6,17.3,22.1,200.0,0.0,11947
2023-05-04 23:27:00,0.8,-1.5,34.8,27.9,13.4,22.3,750.0,0.0,11950
2023-05-04 23:28:00,0.3,0.8,41.3,28.3,10.4,22.3,50.0,0.0,11953
2023-05-04 23:29:00,0.9,0.3,40.9,27.8,10.1,22.4,100.0,0.0,11956
2023-05-04 23:30:00,1.4,0.9,38.1,27.2,10.8,22.3,50.0,0.0,11959
2023-05-04 23:31:00,1.5,1.4,35.4,26.7,11.7,22.3,100.0,0.0,11962
2023-05-04 23:32:00,1.9,1.5,33.1,26.5,12.5,22.4,50.0,0.0,11965
2023-05-04 23:33:00,2.2,1.9,31.4,26.3,13.3,22.2,100.0,0.0,11967
2023-05-04 23:34:00,2.3,2.2,30.2,26.1,13.9,22.3,50.0,0.0,11970
2023-05-04 23:35:00,2.4,2.3,29.2,26.0,14.6,22.3,100.0,0.0,11973
2023-05-04 23:36:00,2.9,2.4,28.4,25.9,15.1,22.2,50.0,0.0,11975
2023-05-04 23:37:00,3.1,2.9,27.7,25.7,15.6,22.2,50.0,0.0,11978
2023-05-04 23:38:00,3.3,3.1,27.1,25.4,16.1,22.2,50.0,0.0,11981
2023-05-04 23:39:00,3.3,3.3,26.7,25.4,16.5,22.2,100.0,0.0,11983
2023-05-04 23:40:00,3.6,3.3,26.4,25.2,17.0,22.2,50.0,0.0,11986
2023-05-04 23:41:00,-2.7,3.6,30.1,27.1,15.8,22.4,700.0,0.0,11989
2023-05-04 23:42:00,-0.1,-2.7,39.8,28.3,11.2,22.4,250.0,0.0,11992
2023-05-04 23:43:00,0.5,-0.1,41.2,27.8,10.1,22.3,100.0,0.0,11995
2023-05-04 23:44:00,1.2,0.5,39.1,27.6,10.6,22.3,50.0,0.0,11998
2023-05-04 23:45:00,1.5,1.2,36.2,27.0,11.3,22.3,100.0,0.0,12001
2023-05-04 23:46:00,1.8,1.5,33.9,26.6,12.1,22.3,50.0,0.0,12004
2023-05-04 23:47:00,2.1,1.8,32.0,26.3,13.0,22.3,100.0,0.0,12007
2023-05-04 23:48:00,2.2,2.1,30.7,26.2,13.7,22.2,0.0,0.0,12010
2023-05-04 23:49:00,2.5,2.2,29.6,26.0,14.3,22.3,100.0,0.0,12013
2023-05-04 23:50:00,2.8,2.5,28.7,25.8,14.8,22.2,50.0,0.0,12016
2023-05-04 23:51:00,2.9,2.8,27.9,25.7,15.4,22.2,100.0,0.0,12019
2023-05-04 23:52:00,3.0,2.9,27.3,25.5,16.0,22.2,50.0,0.0,12021
2023-05-04 23:53:00,3.2,3.0,26.8,25.4,16.4,22.2,50.0,0.0,12024
2023-05-04 23:54:00,3.4,3.2,26.3,25.2,16.8,22.2,50.0,0.0,12027
2023-05-04 23:55:00,-2.4,3.4,27.0,25.4,17.4,22.0,250.0,0.0,12029
2023-05-04 23:56:00,0.3,-2.4,36.2,28.1,12.8,22.3,700.0,0.0,12032
2023-05-04 23:57:00,0.2,0.3,41.2,28.2,10.2,22.3,100.0,0.0,12035
2023-05-04 23:58:00,0.8,0.2,40.3,27.5,10.2,22.3,50.0,0.0,12037
2023-05-04 23:59:00,1.3,0.8,37.5,27.0,11.0,22.2,100.0,0.0,12040
2023-05-05 00:00:00,1.7,1.3,34.9,26.7,11.7,22.2,50.0,0.0,12043
2023-05-05 00:01:00,1.9,1.7,32.7,26.3,12.5,22.2,100.0,0.0,12046
2023-05-05 00:02:00,2.2,1.9,31.2,26.2,13.2,22.2,50.0,0.0,12049
2023-05-05 00:03:00,2.4,2.2,30.0,26.1,14.0,22.3,100.0,0.0,12052
2023-05-05 00:04:00,2.6,2.4,29.0,26.0,14.6,22.2,50.0,0.0,12055
2023-05-05 00:05:00,2.9,2.6,28.2,25.8,15.2,22.2,100.0,0.0,12058
2023-05-05 00:06:00,3.0,2.9,27.6,25.7,15.7,22.2,50.0,0.0,12061
2023-05-05 00:07:00,3.1,3.0,27.1,25.5,16.2,22.2,100.0,0.0,12064
2023-05-05 00:08:00,3.3,3.1,26.6,25.3,16.7,22.2,50.0,0.0,12066
2023-05-05 00:09:00,3.6,3.3,26.2,25.2,17.0,22.1,100.0,0.0,12068
2023-05-05 00:10:00,-2.7,3.6,29.9,26.9,15.0,22.2,600.0,0.0,12070
2023-05-05 00:11:00,0.0,-2.7,39.9,28.2,11.0,22.2,350.0,0.0,12071
2023-05-05 00:12:00,0.6,0.0,41.2,27.8,10.1,22.3,50.0,0.0,12073
2023-05-05 00:13:00,1.3,0.6,38.9,27.4,10.5,22.3,100.0,0.0,12075
2023-05-05 00:14:00,1.6,1.3,36.1,26.9,11.2,22.2,50.0,0.0,12077
2023-05-05 00:15:00,1.9,1.6,33.8,26.6,12.1,22.2,100.0,0.0,12080
2023-05-05 00:16:00,2.1,1.9,31.8,26.3,13.0,22.2,50.0,0.0,12083
2023-05-05 00:17:00,2.3,2.1,30.4,26.0,13.6,22.2,50.0,0.0,12086
2023-05-05 00:18:00,2.6,2.3,29.4,26.0,14.2,22.1,50.0,0.0,12089
2023-05-05 00:19:00,2.9,2.6,28.6,25.8,14.9,22.2,100.0,0.0,12092
2023-05-05 00:20:00,3.0,2.9,27.8,25.7,15.4,22.2,50.0,0.0,12095
2023-05-05 00:21:00,3.0,3.0,27.2,25.4,16.0,22.2,100.0,0.0,12098
2023-05-05 00:22:00,3.4,3.0,26.7,25.3,16.3,22.1,50.0,0.0,12101
2023-05-05 00:23:00,3.5,3.4,26.3,25.1,16.7,22.0,100.0,0.0,12104
2023-05-05 00:24:00,-1.0,3.5,26.1,25.0,17.2,21.3,100.0,0.0,12107
2023-05-05 00:25:00,0.5,-1.0,35.8,28.1,12.8,22.1,850.0,0.0,12110
2023-05-05 00:26:00,0.4,0.5,41.1,28.2,10.2,22.3,50.0,0.0,12113
2023-05-05 00:27:00,0.9,0.4,40.2,27.5,10.1,22.2,100.0,0.0,12116
2023-05-05 00:28:00,1.3,0.9,37.4,27.0,11.0,22.2,50.0,0.0,12119
2023-05-05 00:29:00,1.6,1.3,34.7,26.7,11.8,22.2,100.0,0.0,12122
2023-05-05 00:30:00,1.9,1.6,32.5,26.4,12.6,22.1,50.0,0.0,12124
2023-05-05 00:31:00,2.2,1.9,31.0,26.2,13.3,22.2,100.0,0.0,12127
2023-05-05 00:32:00,2.4,2.2,30.0,26.0,14.0,22.2,50.0,0.0,12130
2023-05-05 00:33:00,2.6,2.4,29.0,25.9,14.6,22.1,100.0,0.0,12132
2023-05-05 00:34:00,2.8,2.6,28.1,25.7,15.1,22.2,50.0,0.0,12135
2023-05-05 00:35:00,3.0,2.8,27.5,25.6,15.6,22.2,100.0,0.0,12138
2023-05-05 00:36:00,3.1,3.0,26.9,25.5,16.1,22.1,50.0,0.0,12140
2023-05-05 00:37:00,3.3,3.1,26.5,25.2,16.5,22.1,100.0,0.0,12143
2023-05-05 00:38:00,3.5,3.3,26.0,25.1,17.0,22.0,50.0,0.0,12146
2023-05-05 00:39:00,-3.1,3.5,30.5,26.9,16.0,22.4,450.0,0.0,12149
2023-05-05 00:40:00,0.0,-3.1,39.8,28.3,11.0,22.2,400.0,0.0,12152
2023-05-05 00:41:00,0.6,0.0,40.9,27.8,10.1,22.2,100.0,0.0,12155
2023-05-05 00:42:00,1.2,0.6,38.6,27.3,10.5,22.2,50.0,0.0,12158
2023-05-05 00:43:00,1.5,1.2,35.9,26.9,11.3,22.2,100.0,0.0,12161
2023-05-05 00:44:00,1.7,1.5,33.5,26.5,12.1,22.2,50.0,0.0,12164
2023-05-05 00:45:00,2.1,1.7,31.8,26.3,12.9,22.2,100.0,0.0,12167
2023-05-05 00:46:00,2.2,2.1,30.3,26.0,13.7,22.2,50.0,0.0,12169
2023-05-05 00:47:00,2.5,2.2,29.3,26.0,14.3,22.1,100.0,0.0,12172
2023-05-05 00:48:00,2.7,2.5,28.3,25.8,14.8,22.1,50.0,0.0,12175
2023-05-05 00:49:00,2.9,2.7,27.8,25.7,15.4,22.1,100.0,0.0,12177
2023-05-05 00:50:00,3.2,2.9,27.2,25.5,15.8,22.2,50.0,0.0,12180
2023-05-05 00:51:00,3.3,3.2,26.8,25.4,16.3,22.1,100.0,0.0,12183
2023-05-05 00:52:00,3.4,3.3,26.2,25.1,16.7,22.0,50.0,0.0,12185
2023-05-05 00:53:00,-1.9,3.4,26.5,25.0,17.6,21.6,100.0,0.0,12188
2023-05-05 00:54:00,0.3,-1.9,36.1,28.1,12.6,22.2,850.0,0.0,12191
2023-05-05 00:55:00,0.4,0.3,41.1,28.1,10.2,22.3,100.0,0.0,12194
2023-05-05 00:56:00,0.9,0.4,39.9,27.6,10.2,22.2,50.0,0.0,12197
2023-05-05 00:57:00,1.3,0.9,37.3,27.1,11.0,22.1,100.0,0.0,12200
2023-05-05 00:58:00,1.6,1.3,34.6,26.7,11.8,22.1,50.0,0.0,12203
2023-05-05 00:59:00,2.0,1.6,32.5,26.4,12.6,22.3,100.0,0.0,12206
2023-05-05 01:00:00,2.0,2.0,31.1,26.2,13.3,22.1,50.0,0.0,12209
2023-05-05 01:01:00,2.3,2.0,29.8,25.9,14.0,22.1,100.0,0.0,12212
2023-05-05 01:02:00,2.7,2.3,28.8,25.9,14.6,22.0,50.0,0.0,12215
2023-05-05 01:03:00,2.7,2.7,28.1,25.6,15.1,22.1,100.0,0.0,12218
2023-05-05 01:04:00,2.9,2.7,27.4,25.6,15.6,22.0,50.0,0.0,12221
2023-05-05 01:05:00,3.2,2.9,26.9,25.3,16.1,22.1,100.0,0.0,12224
2023-05-05 01:06:00,3.4,3.2,26.4,25.3,16.5,22.1,50.0,0.0,12227
2023-05-05 01:07:00,3.5,3.4,26.0,25.1,16.9,22.1,50.0,0.0,12230
2023-05-05 01:08:00,-2.2,3.5,31.8,26.7,15.6,21.8,450.0,0.0,12232
2023-05-05 01:09:00,-1.1,-2.2,39.8,27.5,10.8,22.1,500.0,0.0,12234
2023-05-05 01:10:00,0.0,0.0,40.4,28.3,10.4,22.2,50.0,0.0,12237
2023-05-05 01:11:00,0.7,0.35,41.0,27.7,10.0,22.2,100.0,0.0,12239
2023-05-05 01:12:00,1.2,0.7,38.5,27.1,10.6,22.2,50.0,0.0,12241
2023-05-05 01:13:00,1.4,1.2,35.7,26.8,11.3,22.1,100.0,0.0,12244
2023-05-05 01:14:00,1.9,1.4,33.4,26.4,12.2,22.2,50.0,0.0,12247
2023-05-05 01:15:00,2.0,1.9,31.8,26.2,12.9,22.1,100.0,0.0,12249
2023-05-05 01:16:00,2.3,2.0,30.3,26.1,13.6,22.2,50.0,0.0,12252
2023-05-05 01:17:00,2.5,2.3,29.4,25.9,14.3,22.1,100.0,0.0,12255
2023-05-05 01:18:00,2.7,2.5,28.4,25.8,14.8,22.0,50.0,0.0,12258
2023-05-05 01:19:00,3.0,2.7,27.6,25.6,15.4,22.1,100.0,0.0,12261
2023-05-05 01:20:00,3.1,3.0,27.1,25.4,15.9,22.1,50.0,0.0,12264
2023-05-05 01:21:00,3.4,3.1,26.6,25.3,16.3,22.1,50.0,0.0,12267
2023-05-05 01:22:00,3.5,3.4,26.2,25.2,16.8,22.0,50.0,0.0,12270
2023-05-05 01:23:00,-1.2,3.5,26.6,25.1,17.3,22.3,750.0,0.0,12273
2023-05-05 01:24:00,0.1,-1.2,36.2,28.1,12.4,22.1,150.0,0.0,12276
2023-05-05 01:25:00,0.2,0.1,41.0,28.1,10.3,22.2,100.0,0.0,12278
2023-05-05 01:26:00,0.8,0.2,39.8,27.5,10.2,22.2,50.0,0.0,12281
2023-05-05 01:27:00,1.4,0.8,37.1,27.0,10.9,22.1,100.0,0.0,12284
2023-05-05 01:28:00,1.7,1.4,34.4,26.7,11.7,22.2,50.0,0.0,12286
2023-05-05 01:29:00,2.0,1.7,32.4,26.4,12.5,22.1,100.0,0.0,12289
2023-05-05 01:30:00,2.1,2.0,31.0,26.2,13.3,22.1,50.0,0.0,12292
2023-05-05 01:31:00,2.5,2.1,29.7,26.0,14.0,22.0,100.0,0.0,12294
2023-05-05 01:32:00,2.6,2.5,28.9,25.8,14.7,22.1,50.0,0.0,12297
2023-05-05 01:33:00,2.9,2.6,28.0,25.7,15.2,22.0,100.0,0.0,12300
2023-05-05 01:34:00,2.9,2.9,27.4,25.6,15.6,22.0,50.0,0.0,12303
2023-05-05 01:35:00,3.2,2.9,26.8,25.4,16.0,22.1,50.0,0.0,12306
2023-05-05 01:36:00,3.4,3.2,26.4,25.2,16.7,21.9,100.0,0.0,12309
2023-05-05 01:37:00,3.5,3.4,26.1,25.0,16.8,22.1,250.0,0.0,12312
2023-05-05 01:38:00,-2.5,3.5,30.0,27.4,15.9,22.4,700.0,0.0,12315
2023-05-05 01:39:00,-0.1,-2.5,39.5,28.3,11.0,22.1,100.0,0.0,12318
2023-05-05 01:40:00,0.5,-0.1,40.8,27.8,10.0,22.2,50.0,0.0,12321
2023-05-05 01:41:00,1.2,0.5,38.6,27.2,10.6,22.2,100.0,0.0,12324
2023-05-05 01:42:00,1.6,1.2,35.8,26.9,11.3,22.2,50.0,0.0,12327
2023-05-05 01:43:00,1.7,1.6,33.4,26.5,12.2,22.2,100.0,0.0,12330
2023-05-05 01:44:00,2.0,1.7,31.7,26.3,13.0,22.2,50.0,0.0,12332
2023-05-05 01:45:00,2.2,2.0,30.4,26.1,13.7,22.1,100.0,0.0,12335
2023-05-05 01:46:00,2.5,2.2,29.3,25.9,14.3,22.0,50.0,0.0,12338
2023-05-05 01:47:00,2.7,2.5,28.4,25.7,14.9,22.1,100.0,0.0,12340
2023-05-05 01:48:00,2.8,2.7,27.8,25.5,15.4,22.0,50.0,0.0,12343
2023-05-05 01:49:00,3.2,2.8,27.1,25.4,15.8,22.1,50.0,0.0,12346
2023-05-05 01:50:00,3.3,3.2,26.5,25.2,16.3,22.0,100.0,0.0,12348
2023-05-05 01:51:00,3.4,3.3,26.2,25.1,16.7,22.0,50.0,0.0,12351
2023-05-05 01:52:00,-1.6,3.4,25.6,25.2,17.9,21.4,600.0,0.0,12354
2023-05-05 01:53:00,0.4,-1.6,35.5,27.9,12.8,22.2,400.0,0.0,12357
2023-05-05 01:54:00,0.4,0.4,40.8,28.1,10.2,22.2,50.0,0.0,12360
2023-05-05 01:55:00,1.0,0.4,40.1,27.5,10.2,22.1,100.0,0.0,12363
2023-05-05 01:56:00,1.4,1.0,37.3,27.0,10.8,22.1,50.0,0.0,12366
2023-05-05 01:57:00,1.6,1.4,34.7,26.6,11.6,22.2,100.0,0.0,12369
2023-05-05 01:58:00,2.0,1.6,32.6,26.3,12.5,22.2,50.0,0.0,12372
2023-05-05 01:59:00,2.0,2.0,31.0,26.2,13.2,22.2,100.0,0.0,12375
2023-05-05 02:00:00,2.4,2.0,29.8,25.9,13.9,22.1,50.0,0.0,12377
2023-05-05 02:01:00,2.5,2.4,28.9,25.8,14.5,22.0,50.0,0.0,12380
2023-05-05 02:02:00,2.9,2.5,28.1,25.7,15.1,22.0,50.0,0.0,12383
2023-05-05 02:03:00,2.9,2.9,27.5,25.5,15.6,22.1,100.0,0.0,12385
2023-05-05 02:04:00,3.1,2.9,26.8,25.3,16.0,22.0,50.0,0.0,12388
2023-05-05 02:05:00,3.4,3.1,26.4,25.2,16.3,22.0,50.0,0.0,12391
2023-05-05 02:06:00,3.6,3.4,26.0,24.9,16.8,22.0,100.0,0.0,12393
2023-05-05 02:07:00,-2.6,3.6,28.9,26.8,16.4,22.4,850.0,0.0,12396
2023-05-05 02:08:00,0.1,-2.6,38.7,28.2,11.3,22.3,100.0,0.0,12399
2023-05-05 02:09:00,0.5,0.1,41.0,28.0,10.1,22.2,100.0,0.0,12402
2023-05-05 02:10:00,1.1,0.5,38.9,27.3,10.4,22.1,50.0,0.0,12405
2023-05-05 02:11:00,1.4,1.1,36.2,26.9,11.2,22.1,100.0,0.0,12408
2023-05-05 02:12:00,1.8,1.4,33.8,26.5,11.9,22.1,50.0,0.0,12410
2023-05-05 02:13:00,2.0,1.8,31.9,26.2,12.8,22.0,100.0,0.0,12413
2023-05-05 02:14:00,2.2,2.0,30.6,26.0,13.4,22.0,50.0,0.0,12416
2023-05-05 02:15:00,2.6,2.2,29.4,25.9,14.2,22.0,100.0,0.0,12419
2023-05-05 02:16:00,2.6,2.6,28.5,25.7,14.7,22.0,50.0,0.0,12422
2023-05-05 02:17:00,2.9,2.6,27.8,25.5,15.2,22.1,100.0,0.0,12425
2023-05-05 02:18:00,2.9,2.9,27.1,25.3,15.8,22.1,50.0,0.0,12428
2023-05-05 02:19:00,3.3,2.9,26.6,25.3,16.2,22.0,50.0,0.0,12431
2023-05-05 02:20:00,3.4,3.3,26.2,25.1,16.5,22.1,100.0,0.0,12434
2023-05-05 02:21:00,3.7,3.4,25.8,25.0,16.9,22.0,300.0,0.0,12437
2023-05-05 02:22:00,-4.5,3.7,32.9,27.8,14.5,21.2,650.0,0.0,12439
2023-05-05 02:23:00,0.0,-4.5,40.3,28.2,10.4,22.1,100.0,0.0,12442
2023-05-05 02:24:00,0.8,0.0,40.4,27.6,10.1,22.1,50.0,0.0,12445
2023-05-05 02:25:00,1.3,0.8,37.7,27.0,10.7,22.1,100.0,0.0,12447
2023-05-05 02:26:00,1.5,1.3,35.1,26.6,11.5,22.1,50.0,0.0,12450
2023-05-05 02:27:00,1.9,1.5,32.9,26.4,12.4,22.1,100.0,0.0,12453
2023-05-05 02:28:00,1.9,1.9,31.2,26.2,13.0,22.1,50.0,0.0,12455
2023-05-05 02:29:00,2.4,1.9,30.0,25.9,13.8,22.1,100.0,0.0,12458
2023-05-05 02:30:00,2.6,2.4,29.1,25.8,14.3,22.1,50.0,0.0,12461
2023-05-05 02:31:00,2.7,2.6,28.1,25.6,15.0,22.0,100.0,0.0,12464
2023-05-05 02:32:00,2.9,2.7,27.5,25.5,15.7,22.1,50.0,0.0,12467
2023-05-05 02:33:00,3.2,2.9,27.0,25.3,16.0,22.1,50.0,0.0,12470
2023-05-05 02:34:00,3.3,3.2,26.4,25.2,16.4,21.9,100.0,0.0,12473
2023-05-05 02:35:00,3.4,3.3,26.1,25.2,16.9,21.9,50.0,0.0,12476
2023-05-05 02:36:00,-1.7,3.4,27.4,26.0,17.3,21.4,600.0,0.0,12479
2023-05-05 02:37:00,0.3,-1.7,37.1,28.2,11.9,22.1,350.0,0.0,12482
2023-05-05 02:38:00,0.2,0.3,40.9,28.1,10.0,22.2,50.0,0.0,12484
2023-05-05 02:39:00,1.0,0.2,39.4,27.5,10.3,22.1,100.0,0.0,12487
2023-05-05 02:40:00,1.3,1.0,36.7,27.0,11.0,22.0,50.0,0.0,12490
2023-05-05 02:41:00,1.8,1.3,34.0,26.6,11.8,22.0,100.0,0.0,12493
2023-05-05 02:42:00,1.9,1.8,32.1,26.2,12.6,22.1,50.0,0.0,12496
2023-05-05 02:43:00,2.2,1.9,30.7,26.1,13.3,22.1,100.0,0.0,12499
2023-05-05 02:44:00,2.5,2.2,29.5,25.9,14.1,21.9,50.0,0.0,12501
2023-05-05 02:45:00,2.6,2.5,28.6,25.8,14.6,21.9,100.0,0.0,12504
2023-05-05 02:46:00,2.9,2.6,27.8,25.6,15.2,22.0,50.0,0.0,12507
2023-05-05 02:47:00,3.2,2.9,27.3,25.4,15.7,22.0,100.0,0.0,12510
2023-05-05 02:48:00,3.1,3.2,26.6,25.4,16.0,21.9,50.0,0.0,12513
2023-05-05 02:49:00,3.4,3.1,26.4,25.2,16.5,22.1,50.0,0.0,12516
2023-05-05 02:50:00,3.5,3.4,25.9,25.1,16.9,22.0,100.0,0.0,12519
2023-05-05 02:51:00,-3.2,3.5,30.9,26.8,15.4,21.9,850.0,0.0,12522
2023-05-05 02:52:00,0.0,-3.2,39.6,28.3,10.8,22.1,100.0,0.0,12525
2023-05-05 02:53:00,0.7,0.0,40.6,27.7,10.0,22.1,100.0,0.0,12528
2023-05-05 02:54:00,1.3,0.7,38.3,27.1,10.6,22.1,50.0,0.0,12531
2023-05-05 02:55:00,1.6,1.3,35.6,26.8,11.3,22.1,100.0,0.0,12534
2023-05-05 02:56:00,1.7,1.6,33.3,26.4,12.1,22.1,50.0,0.0,12537
2023-05-05 02:57:00,2.2,1.7,31.6,26.2,12.8,22.1,100.0,0.0,12539
2023-05-05 02:58:00,2.2,2.2,30.2,26.0,13.6,22.0,50.0,0.0,12542
2023-05-05 02:59:00,2.4,2.2,29.2,25.9,14.3,22.0,100.0,0.0,12545
2023-05-05 03:00:00,2.6,2.4,28.3,25.8,14.8,22.0,50.0,0.0,12547
2023-05-05 03:01:00,3.0,2.6,27.6,25.6,15.4,22.0,50.0,0.0,12550
2023-05-05 03:02:00,3.2,3.0,27.0,25.4,15.9,22.0,100.0,0.0,12553
2023-05-05 03:03:00,3.1,3.2,26.5,25.2,16.3,21.9,50.0,0.0,12555
2023-05-05 03:04:00,3.5,3.1,26.1,25.2,16.8,22.0,100.0,0.0,12558
2023-05-05 03:05:00,-1.8,3.5,26.2,25.2,16.9,21.6,250.0,0.0,12561
2023-05-05 03:06:00,0.4,-1.8,35.3,27.9,12.8,22.0,650.0,0.0,12564
