Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-05 03:07:00,0.1,0.4,40.8,28.1,10.2,22.1,50.0,0.0,12567
2023-05-05 03:08:00,0.9,0.1,39.9,27.4,10.1,22.1,100.0,0.0,12570
2023-05-05 03:09:00,1.2,0.9,37.1,27.0,10.8,22.0,100.0,0.0,12573
2023-05-05 03:10:00,1.6,1.2,34.6,26.6,11.6,22.0,50.0,0.0,12576
2023-05-05 03:11:00,2.0,1.6,32.5,26.3,12.4,22.0,100.0,0.0,12579
2023-05-05 03:12:00,2.1,2.0,31.0,26.1,13.2,22.0,50.0,0.0,12582
2023-05-05 03:13:00,2.4,2.1,29.7,26.0,13.9,21.9,50.0,0.0,12584
2023-05-05 03:14:00,2.8,2.4,28.8,25.8,14.4,22.0,100.0,0.0,12587
2023-05-05 03:15:00,2.7,2.8,28.0,25.6,15.0,21.9,50.0,0.0,12590
2023-05-05 03:16:00,3.0,2.7,27.3,25.5,15.6,22.0,100.0,0.0,12593
2023-05-05 03:17:00,3.3,3.0,26.8,25.3,16.1,21.9,50.0,0.0,12596
2023-05-05 03:18:00,3.3,3.3,26.4,25.1,16.3,22.0,100.0,0.0,12599
2023-05-05 03:19:00,3.4,3.3,25.9,25.1,16.8,21.9,50.0,0.0,12601
2023-05-05 03:20:00,-2.0,3.4,29.4,26.4,17.3,22.1,600.0,0.0,12604
2023-05-05 03:21:00,0.0,-2.0,38.2,28.4,11.4,22.0,400.0,0.0,12607
2023-05-05 03:22:00,0.4,0.0,40.8,27.9,10.1,22.1,50.0,0.0,12610
2023-05-05 03:23:00,0.9,0.4,39.0,27.4,10.3,22.1,100.0,0.0,12613
2023-05-05 03:24:00,1.3,0.9,36.2,26.9,11.0,22.0,50.0,0.0,12616
2023-05-05 03:25:00,1.8,1.3,33.8,26.4,11.9,22.0,100.0,0.0,12619
2023-05-05 03:26:00,2.0,1.8,32.0,26.1,12.8,22.1,50.0,0.0,12622
2023-05-05 03:27:00,2.3,2.0,30.5,26.1,13.4,22.0,100.0,0.0,12625
2023-05-05 03:28:00,2.5,2.3,29.4,25.9,14.2,22.0,50.0,0.0,12628
2023-05-05 03:29:00,2.8,2.5,28.4,25.8,14.8,22.0,50.0,0.0,12631
2023-05-05 03:30:00,2.8,2.8,27.7,25.5,15.3,21.9,100.0,0.0,12634
2023-05-05 03:31:00,3.1,2.8,27.1,25.5,15.8,22.1,50.0,0.0,12637
2023-05-05 03:32:00,3.3,3.1,26.7,25.3,16.2,22.0,100.0,0.0,12639
2023-05-05 03:33:00,3.3,3.3,26.2,25.1,16.6,22.0,50.0,0.0,12642
2023-05-05 03:34:00,3.6,3.3,25.8,25.0,16.9,22.0,100.0,0.0,12645
2023-05-05 03:35:00,-4.5,3.6,32.6,27.4,14.5,22.6,800.0,0.0,12647
2023-05-05 03:36:00,0.0,-4.5,40.2,28.1,10.5,22.1,150.0,0.0,12650
2023-05-05 03:37:00,0.7,0.0,40.3,27.6,10.0,22.1,50.0,0.0,12653
2023-05-05 03:38:00,1.3,0.7,37.8,26.9,10.6,22.0,100.0,0.0,12655
2023-05-05 03:39:00,1.9,1.3,35.1,26.7,11.5,22.0,100.0,0.0,12658
2023-05-05 03:40:00,2.1,1.9,33.0,26.4,12.2,22.0,50.0,0.0,12661
2023-05-05 03:41:00,2.0,2.1,31.2,26.1,12.9,22.1,100.0,0.0,12664
2023-05-05 03:42:00,2.2,2.0,29.9,26.0,13.7,22.0,50.0,0.0,12666
2023-05-05 03:43:00,2.7,2.2,28.9,25.8,14.3,22.1,50.0,0.0,12668
2023-05-05 03:44:00,2.8,2.7,28.2,25.8,14.9,21.9,100.0,0.0,12670
2023-05-05 03:45:00,2.9,2.8,27.5,25.5,15.5,22.0,50.0,0.0,12672
2023-05-05 03:46:00,3.1,2.9,27.0,25.3,15.8,22.0,100.0,0.0,12674
2023-05-05 03:47:00,3.1,3.1,26.4,25.3,16.3,22.0,50.0,0.0,12676
2023-05-05 03:48:00,3.4,3.1,26.0,25.2,16.7,21.9,100.0,0.0,12678
2023-05-05 03:49:00,1.0499999999999998,3.4,26.9,25.1,16.8,22.3,250.0,0.0,12680
2023-05-05 03:50:00,-1.3,-1.3,31.75,25.0,14.5,22.0,700.0,0.0,12683
2023-05-05 03:51:00,0.0,-0.65,36.6,28.1,12.2,22.05,50.0,0.0,12685
2023-05-05 03:52:00,0.4,0.0,40.8,28.1,10.1,22.1,100.0,0.0,12687
2023-05-05 03:53:00,1.0,0.4,39.5,27.4,10.3,22.1,50.0,0.0,12690
2023-05-05 03:54:00,1.4,1.0,36.7,26.9,10.9,22.0,100.0,0.0,12693
2023-05-05 03:55:00,1.7,1.4,34.2,26.6,11.7,21.9,50.0,0.0,12695
2023-05-05 03:56:00,1.9,1.7,32.2,26.3,12.5,22.0,50.0,0.0,12698
2023-05-05 03:57:00,2.3,1.9,30.8,26.1,13.3,22.0,50.0,0.0,12701
2023-05-05 03:58:00,2.4,2.3,29.6,25.8,14.0,22.0,100.0,0.0,12703
2023-05-05 03:59:00,2.5,2.4,28.7,25.8,14.6,21.9,50.0,0.0,12706
2023-05-05 04:00:00,2.9,2.5,27.9,25.6,15.1,21.9,100.0,0.0,12709
2023-05-05 04:01:00,2.9,2.9,27.4,25.4,15.6,21.9,50.0,0.0,12712
2023-05-05 04:02:00,3.2,2.9,26.7,25.3,16.0,21.9,100.0,0.0,12715
2023-05-05 04:03:00,3.4,3.2,26.3,25.1,16.5,22.0,50.0,0.0,12718
2023-05-05 04:04:00,3.5,3.4,25.8,25.1,16.9,21.9,550.0,0.0,12721
2023-05-05 04:05:00,-2.8,3.5,30.7,26.5,15.5,22.4,400.0,0.0,12724
2023-05-05 04:06:00,-0.1,-2.8,39.0,28.2,10.9,22.0,50.0,0.0,12727
2023-05-05 04:07:00,0.6,-0.1,40.5,27.7,10.0,22.0,50.0,0.0,12730
2023-05-05 04:08:00,1.0,0.6,38.3,27.2,10.4,22.1,100.0,0.0,12732
2023-05-05 04:09:00,1.4,1.0,35.7,26.8,11.3,22.1,50.0,0.0,12735
2023-05-05 04:10:00,1.8,1.4,33.4,26.3,12.0,22.0,100.0,0.0,12738
2023-05-05 04:11:00,2.0,1.8,31.6,26.2,12.8,22.0,50.0,0.0,12740
2023-05-05 04:12:00,2.4,2.0,30.3,26.0,13.6,22.0,100.0,0.0,12743
2023-05-05 04:13:00,2.6,2.4,29.1,25.7,14.2,21.9,50.0,0.0,12746
2023-05-05 04:14:00,2.9,2.6,28.4,25.7,14.8,22.0,100.0,0.0,12748
2023-05-05 04:15:00,3.0,2.9,27.6,25.5,15.4,22.0,50.0,0.0,12751
2023-05-05 04:16:00,3.1,3.0,27.0,25.4,15.7,22.0,100.0,0.0,12754
2023-05-05 04:17:00,3.4,3.1,26.5,25.2,16.3,21.9,50.0,0.0,12757
2023-05-05 04:18:00,3.4,3.4,26.0,25.1,16.6,21.9,100.0,0.0,12760
2023-05-05 04:19:00,-1.3,3.4,26.4,25.4,17.1,22.2,750.0,0.0,12763
2023-05-05 04:20:00,0.7,-1.3,34.8,27.9,13.1,22.1,150.0,0.0,12766
2023-05-05 04:21:00,0.3,0.7,40.5,28.1,10.2,22.2,50.0,0.0,12769
2023-05-05 04:22:00,0.9,0.3,39.9,27.4,10.1,22.0,100.0,0.0,12772
2023-05-05 04:23:00,1.4,0.9,37.4,26.9,10.9,22.1,50.0,0.0,12775
2023-05-05 04:24:00,1.7,1.4,34.7,26.6,11.5,22.0,100.0,0.0,12777
2023-05-05 04:25:00,1.7,1.7,32.6,26.4,12.3,21.9,50.0,0.0,12780
2023-05-05 04:26:00,2.3,1.7,31.0,26.2,13.2,21.9,100.0,0.0,12783
2023-05-05 04:27:00,2.4,2.3,29.8,26.0,13.8,22.0,50.0,0.0,12785
2023-05-05 04:28:00,2.7,2.4,28.8,25.8,14.5,22.0,100.0,0.0,12788
2023-05-05 04:29:00,2.8,2.7,28.1,25.5,15.0,21.9,50.0,0.0,12791
2023-05-05 04:30:00,3.0,2.8,27.3,25.5,15.4,21.9,100.0,0.0,12793
2023-05-05 04:31:00,3.1,3.0,26.9,25.2,15.9,22.0,50.0,0.0,12796
2023-05-05 04:32:00,3.4,3.1,26.3,25.2,16.5,22.0,100.0,0.0,12799
2023-05-05 04:33:00,3.6,3.4,25.9,25.0,16.7,22.0,250.0,0.0,12801
2023-05-05 04:34:00,-2.3,3.6,28.5,25.9,16.9,21.7,475.0,0.0,12803
2023-05-05 04:35:00,0.0,-2.3,38.2,28.3,11.4,22.1,700.0,0.0,12806
2023-05-05 04:36:00,0.3,0.0,40.7,28.0,10.0,22.1,300.0,0.0,12809
2023-05-05 04:37:00,0.6,0.3,39.0,27.2,10.4,22.1,1300.0,0.0,12812
2023-05-05 04:38:00,0.9,0.6,36.2,26.8,11.1,22.1,1300.0,0.0,12815
2023-05-05 04:39:00,1.1,0.9,33.7,26.5,11.9,22.0,1350.0,0.0,12818
2023-05-05 04:40:00,0.4,1.1,33.9,27.3,13.1,22.4,450.0,0.0,12821
2023-05-05 04:41:00,-2.1,0.4,40.5,28.9,11.4,21.9,900.0,0.0,12824
2023-05-05 04:42:00,0.6,-2.1,46.9,29.2,9.3,22.3,850.0,0.0,12827
2023-05-05 04:43:00,1.6,0.6,48.5,28.7,8.8,22.2,150.0,0.0,12829
2023-05-05 04:44:00,2.6,1.6,45.8,28.0,9.5,22.2,100.0,0.0,12832
2023-05-05 04:45:00,3.2,2.6,41.7,27.5,10.4,22.3,50.0,0.0,12835
2023-05-05 04:46:00,3.6,3.2,38.3,27.1,11.3,22.2,100.0,0.0,12837
2023-05-05 04:47:00,-2.6,3.6,41.1,28.3,11.1,21.9,500.0,0.0,12840
2023-05-05 04:48:00,0.1,-2.6,46.4,28.7,8.3,22.3,550.0,0.0,12843
2023-05-05 04:49:00,0.8,0.1,46.2,28.1,8.5,22.4,100.0,0.0,12845
2023-05-05 04:50:00,1.4,0.8,42.5,27.5,9.2,22.3,50.0,0.0,12848
2023-05-05 04:51:00,1.8,1.4,38.9,27.2,10.3,22.3,100.0,0.0,12851
2023-05-05 04:52:00,2.1,1.8,35.9,26.8,11.2,22.2,50.0,0.0,12854
2023-05-05 04:53:00,2.4,2.1,33.8,26.7,12.1,22.2,100.0,0.0,12857
2023-05-05 04:54:00,2.5,2.4,32.1,26.4,12.9,22.3,50.0,0.0,12860
2023-05-05 04:55:00,2.8,2.5,30.9,26.2,13.6,22.1,100.0,0.0,12863
2023-05-05 04:56:00,3.1,2.8,29.9,26.0,14.3,22.1,50.0,0.0,12866
2023-05-05 04:57:00,3.2,3.1,29.1,25.9,14.8,22.1,100.0,0.0,12869
2023-05-05 04:58:00,3.4,3.2,28.3,25.8,15.4,22.0,50.0,0.0,12872
2023-05-05 04:59:00,-1.4,3.4,28.2,25.8,16.0,22.4,100.0,0.0,12874
2023-05-05 05:00:00,0.4,-1.4,38.1,28.4,11.8,22.1,750.0,0.0,12877
2023-05-05 05:01:00,0.3,0.4,42.8,28.2,9.8,22.2,200.0,0.0,12880
2023-05-05 05:02:00,0.9,0.3,41.3,27.5,10.0,22.1,100.0,0.0,12882
2023-05-05 05:03:00,1.4,0.9,38.2,27.0,10.6,22.0,50.0,0.0,12885
2023-05-05 05:04:00,1.6,1.4,35.4,26.6,11.5,22.1,100.0,0.0,12888
2023-05-05 05:05:00,2.0,1.6,33.2,26.4,12.3,22.1,50.0,0.0,12890
2023-05-05 05:06:00,2.3,2.0,31.4,26.2,13.0,22.2,100.0,0.0,12893
2023-05-05 05:07:00,2.5,2.3,30.4,26.0,13.8,22.1,0.0,0.0,12896
2023-05-05 05:08:00,2.7,2.5,29.3,25.8,14.4,22.1,100.0,0.0,12898
2023-05-05 05:09:00,2.9,2.7,28.4,25.7,14.9,22.1,50.0,0.0,12901
2023-05-05 05:10:00,3.0,2.9,27.7,25.6,15.5,22.1,100.0,0.0,12904
2023-05-05 05:11:00,3.3,3.0,27.1,25.5,15.9,22.0,50.0,0.0,12907
2023-05-05 05:12:00,3.5,3.3,26.6,25.3,16.5,22.1,50.0,0.0,12910
2023-05-05 05:13:00,-1.3,3.5,26.7,25.2,17.1,22.3,100.0,0.0,12913
2023-05-05 05:14:00,0.3,-1.3,36.4,28.0,12.4,22.0,650.0,0.0,12916
2023-05-05 05:15:00,0.4,0.3,41.5,28.1,10.1,22.1,250.0,0.0,12919
2023-05-05 05:16:00,0.9,0.4,40.6,27.4,10.2,22.1,100.0,0.0,12922
2023-05-05 05:17:00,1.4,0.9,37.7,26.9,10.8,22.1,50.0,0.0,12925
2023-05-05 05:18:00,1.6,1.4,35.0,26.5,11.8,22.1,50.0,0.0,12927
2023-05-05 05:19:00,1.9,1.6,32.7,26.4,12.4,22.0,50.0,0.0,12930
2023-05-05 05:20:00,2.3,1.9,31.2,26.1,13.2,22.0,100.0,0.0,12933
2023-05-05 05:21:00,2.5,2.3,29.9,26.0,13.9,22.0,50.0,0.0,12935
2023-05-05 05:22:00,2.7,2.5,29.0,25.8,14.5,22.0,100.0,0.0,12938
2023-05-05 05:23:00,2.8,2.7,28.3,25.6,15.1,21.9,50.0,0.0,12941
2023-05-05 05:24:00,2.9,2.8,27.6,25.6,15.5,22.0,100.0,0.0,12943
2023-05-05 05:25:00,3.3,2.9,27.0,25.4,16.0,21.9,50.0,0.0,12946
2023-05-05 05:26:00,3.5,3.3,26.5,25.2,16.6,22.0,100.0,0.0,12949
2023-05-05 05:27:00,3.7,3.5,26.1,25.1,17.0,22.0,50.0,0.0,12952
2023-05-05 05:28:00,-3.6,3.7,33.8,27.5,14.0,21.8,400.0,0.0,12955
2023-05-05 05:29:00,0.1,-3.6,40.8,28.3,10.5,22.2,550.0,0.0,12958
2023-05-05 05:30:00,0.8,0.1,40.8,27.6,10.2,22.1,100.0,0.0,12961
2023-05-05 05:31:00,1.3,0.8,38.1,27.1,10.8,22.1,50.0,0.0,12964
2023-05-05 05:32:00,1.4,1.3,35.4,26.8,11.5,22.1,100.0,0.0,12967
2023-05-05 05:33:00,1.7,1.4,33.2,26.5,12.3,22.0,50.0,0.0,12970
2023-05-05 05:34:00,2.1,1.7,31.5,26.2,13.1,22.0,100.0,0.0,12973
2023-05-05 05:35:00,2.4,2.1,30.3,26.0,13.7,22.0,50.0,0.0,12976
2023-05-05 05:36:00,2.7,2.4,29.2,25.9,14.4,22.0,100.0,0.0,12979
2023-05-05 05:37:00,2.9,2.7,28.3,25.7,14.9,22.0,50.0,0.0,12981
2023-05-05 05:38:00,3.3,2.9,27.5,25.7,15.5,21.9,100.0,0.0,12984
2023-05-05 05:39:00,3.2,3.3,27.1,25.4,16.0,21.9,50.0,0.0,12987
2023-05-05 05:40:00,3.4,3.2,26.6,25.3,16.4,22.0,100.0,0.0,12989
2023-05-05 05:41:00,3.6,3.4,26.1,25.1,16.8,21.9,50.0,0.0,12992
2023-05-05 05:42:00,-2.5,3.6,29.3,26.9,15.5,22.5,100.0,0.0,12995
2023-05-05 05:43:00,0.0,-2.5,39.2,28.2,11.2,22.1,800.0,0.0,12997
2023-05-05 05:44:00,0.6,0.0,41.1,27.8,10.1,22.1,100.0,0.0,13000
2023-05-05 05:45:00,1.1,0.6,39.1,27.2,10.5,22.0,0.0,0.0,13003
2023-05-05 05:46:00,1.4,1.1,36.2,26.8,11.2,22.0,100.0,0.0,13006
2023-05-05 05:47:00,1.6,1.4,33.8,26.4,11.9,22.0,50.0,0.0,13009
2023-05-05 05:48:00,1.9,1.6,31.9,26.2,12.8,22.1,100.0,0.0,13012
2023-05-05 05:49:00,2.2,1.9,30.4,26.1,13.5,22.0,50.0,0.0,13015
2023-05-05 05:50:00,2.5,2.2,29.4,26.0,14.2,22.0,100.0,0.0,13018
2023-05-05 05:51:00,2.6,2.5,28.5,25.7,14.9,22.0,0.0,0.0,13021
2023-05-05 05:52:00,2.9,2.6,27.7,25.5,15.3,21.9,100.0,0.0,13024
2023-05-05 05:53:00,3.1,2.9,27.2,25.4,15.8,22.0,50.0,0.0,13026
2023-05-05 05:54:00,3.3,3.1,26.7,25.3,16.2,22.0,100.0,0.0,13029
2023-05-05 05:55:00,3.5,3.3,26.3,25.1,16.7,21.9,0.0,0.0,13032
2023-05-05 05:56:00,-0.7,3.5,25.9,25.0,17.3,21.4,100.0,0.0,13034
2023-05-05 05:57:00,0.5,-0.7,35.5,28.0,12.8,22.0,450.0,0.0,13037
2023-05-05 05:58:00,0.1,0.5,41.0,28.2,10.2,22.0,500.0,0.0,13040
2023-05-05 05:59:00,0.8,0.1,40.1,27.5,10.3,22.1,50.0,0.0,13042
2023-05-05 06:00:00,1.3,0.8,37.5,27.0,10.8,22.1,100.0,0.0,13045
2023-05-05 06:01:00,1.5,1.3,34.7,26.6,11.7,22.1,50.0,0.0,13048
2023-05-05 06:02:00,1.9,1.5,32.6,26.4,12.4,22.1,100.0,0.0,13051
2023-05-05 06:03:00,2.2,1.9,31.0,26.2,13.3,22.1,50.0,0.0,13054
2023-05-05 06:04:00,2.5,2.2,29.8,25.9,13.8,22.0,100.0,0.0,13057
2023-05-05 06:05:00,2.6,2.5,28.9,25.8,14.5,22.0,50.0,0.0,13060
2023-05-05 06:06:00,2.8,2.6,28.1,25.7,15.0,21.9,100.0,0.0,13063
2023-05-05 06:07:00,3.2,2.8,27.5,25.4,15.5,21.9,50.0,0.0,13066
2023-05-05 06:08:00,3.2,3.2,26.9,25.3,16.0,21.9,100.0,0.0,13069
2023-05-05 06:09:00,3.3,3.2,26.5,25.2,16.4,21.9,50.0,0.0,13072
2023-05-05 06:10:00,3.4,3.3,26.0,25.0,16.9,21.9,100.0,0.0,13075
2023-05-05 06:11:00,-2.7,3.4,29.9,26.4,16.3,21.9,50.0,0.0,13078
2023-05-05 06:12:00,-0.1,-2.7,39.3,28.2,11.1,22.0,850.0,0.0,13081
2023-05-05 06:13:00,0.6,-0.1,41.0,27.8,10.1,22.2,100.0,0.0,13084
2023-05-05 06:14:00,1.2,0.6,38.8,27.1,10.4,22.0,100.0,0.0,13087
2023-05-05 06:15:00,1.6,1.2,36.1,26.9,11.2,22.1,50.0,0.0,13090
2023-05-05 06:16:00,1.7,1.6,33.8,26.5,12.0,22.0,100.0,0.0,13093
2023-05-05 06:17:00,1.9,1.7,31.8,26.3,12.9,22.0,50.0,0.0,13096
2023-05-05 06:18:00,2.2,1.9,30.4,26.1,13.6,21.9,100.0,0.0,13098
2023-05-05 06:19:00,2.6,2.2,29.4,25.9,14.1,22.0,50.0,0.0,13101
2023-05-05 06:20:00,2.7,2.6,28.5,25.7,14.9,22.1,100.0,0.0,13104
2023-05-05 06:21:00,2.9,2.7,27.7,25.6,15.4,22.0,50.0,0.0,13106
2023-05-05 06:22:00,2.9,2.9,27.1,25.6,15.7,21.8,100.0,0.0,13109
2023-05-05 06:23:00,3.4,2.9,26.5,25.3,16.2,21.9,50.0,0.0,13112
2023-05-05 06:24:00,3.6,3.4,26.1,25.2,16.6,21.9,100.0,0.0,13114
2023-05-05 06:25:00,0.2,3.6,26.1,25.0,17.6,22.3,50.0,0.0,13117
2023-05-05 06:26:00,0.4,0.2,35.4,28.0,12.9,22.1,350.0,0.0,13120
2023-05-05 06:27:00,0.2,0.4,41.0,28.1,10.2,22.0,600.0,0.0,13123
2023-05-05 06:28:00,0.8,0.2,40.1,27.5,10.2,22.1,100.0,0.0,13126
2023-05-05 06:29:00,1.3,0.8,37.4,27.0,10.9,22.0,50.0,0.0,13129
2023-05-05 06:30:00,1.6,1.3,34.7,26.8,11.6,22.1,100.0,0.0,13132
2023-05-05 06:31:00,1.8,1.6,32.6,26.4,12.4,22.1,50.0,0.0,13135
2023-05-05 06:32:00,2.1,1.8,31.0,26.2,13.1,22.0,100.0,0.0,13138
2023-05-05 06:33:00,2.4,2.1,29.9,25.9,13.9,22.0,50.0,0.0,13141
2023-05-05 06:34:00,2.6,2.4,28.9,25.8,14.5,21.9,100.0,0.0,13143
2023-05-05 06:35:00,2.9,2.6,28.1,25.7,15.0,22.0,50.0,0.0,13146
2023-05-05 06:36:00,3.1,2.9,27.4,25.4,15.5,21.9,100.0,0.0,13149
2023-05-05 06:37:00,3.3,3.1,26.9,25.4,16.0,21.9,50.0,0.0,13151
2023-05-05 06:38:00,3.3,3.3,26.4,25.2,16.4,21.9,100.0,0.0,13154
2023-05-05 06:39:00,3.5,3.3,26.1,25.1,16.8,21.9,50.0,0.0,13157
2023-05-05 06:40:00,-2.8,3.5,29.1,26.1,16.0,22.1,100.0,0.0,13159
2023-05-05 06:41:00,-0.1,-2.8,38.7,28.3,11.3,21.9,650.0,0.0,13162
2023-05-05 06:42:00,0.5,-0.1,40.9,27.9,10.1,22.0,300.0,0.0,13165
2023-05-05 06:43:00,1.0,0.5,38.8,27.3,10.4,22.0,50.0,0.0,13167
2023-05-05 06:44:00,1.3,1.0,36.1,26.9,11.2,21.9,100.0,0.0,13170
2023-05-05 06:45:00,1.8,1.3,33.7,26.4,11.9,22.0,50.0,0.0,13173
2023-05-05 06:46:00,2.0,1.8,31.9,26.3,12.7,21.9,100.0,0.0,13176
2023-05-05 06:47:00,2.3,2.0,30.4,26.0,13.4,21.9,50.0,0.0,13179
2023-05-05 06:48:00,2.5,2.3,29.3,25.9,14.2,21.9,100.0,0.0,13182
2023-05-05 06:49:00,2.7,2.5,28.5,25.7,14.8,22.0,50.0,0.0,13185
2023-05-05 06:50:00,2.9,2.7,27.7,25.6,15.2,21.9,100.0,0.0,13188
2023-05-05 06:51:00,3.1,2.9,27.0,25.4,15.7,21.9,50.0,0.0,13191
2023-05-05 06:52:00,3.2,3.1,26.6,25.3,16.2,21.9,100.0,0.0,13194
2023-05-05 06:53:00,3.4,3.2,26.2,25.2,16.6,21.9,50.0,0.0,13196
2023-05-05 06:54:00,-2.0,3.4,26.2,25.0,18.1,22.0,100.0,0.0,13199
2023-05-05 06:55:00,0.9,-2.0,33.9,27.7,13.5,21.9,150.0,0.0,13202
2023-05-05 06:56:00,0.1,0.9,40.5,28.2,10.4,22.0,750.0,0.0,13204
2023-05-05 06:57:00,0.8,0.1,40.2,27.6,10.0,22.1,50.0,0.0,13207
2023-05-05 06:58:00,1.2,0.8,37.6,27.1,10.6,22.0,100.0,0.0,13210
2023-05-05 06:59:00,1.7,1.2,34.9,26.7,11.5,22.0,50.0,0.0,13212
2023-05-05 07:00:00,1.7999999999999998,1.7,32.8,26.6,12.3,22.0,100.0,0.0,13214
2023-05-05 07:01:00,1.9,1.9,32.0,26.5,12.7,22.0,50.0,0.0,13217
2023-05-05 07:02:00,2.3,2.3,31.2,26.3,13.1,21.95,100.0,0.0,13220
2023-05-05 07:03:00,2.4,2.3499999999999996,30.0,26.2,13.8,21.9,50.0,0.0,13222
2023-05-05 07:04:00,2.7,2.4,29.0,25.9,14.5,21.9,100.0,0.0,13225
2023-05-05 07:05:00,2.9,2.7,28.1,25.7,14.9,21.9,50.0,0.0,13228
2023-05-05 07:06:00,3.0,2.9,27.4,25.5,15.4,21.9,100.0,0.0,13231
2023-05-05 07:07:00,3.2,3.0,26.9,25.4,16.0,21.9,50.0,0.0,13234
2023-05-05 07:08:00,3.4,3.2,26.4,25.3,16.4,22.0,100.0,0.0,13237
2023-05-05 07:09:00,3.4,3.4,26.0,25.1,16.7,22.0,50.0,0.0,13240
2023-05-05 07:10:00,-2.3,3.4,28.3,26.1,17.2,22.5,350.0,0.0,13243
2023-05-05 07:11:00,0.1,-2.3,37.8,28.3,11.6,21.9,500.0,0.0,13246
2023-05-05 07:12:00,0.3,0.1,40.8,28.1,10.1,22.1,100.0,0.0,13249
2023-05-05 07:13:00,1.1,0.3,39.1,27.4,10.3,22.1,0.0,0.0,13251
2023-05-05 07:14:00,1.4,1.1,36.3,26.8,11.1,22.1,100.0,0.0,13254
2023-05-05 07:15:00,1.7,1.4,33.8,26.5,11.8,22.1,50.0,0.0,13257
2023-05-05 07:16:00,2.1,1.7,32.0,26.3,12.7,22.0,100.0,0.0,13259
2023-05-05 07:17:00,2.3,2.1,30.6,26.1,13.4,22.0,50.0,0.0,13261
2023-05-05 07:18:00,2.4,2.3,29.3,25.9,14.0,21.9,100.0,0.0,13263
2023-05-05 07:19:00,2.6,2.4,28.4,25.7,14.6,22.0,0.0,0.0,13264
2023-05-05 07:20:00,2.9,2.6,27.7,25.5,15.2,22.0,100.0,0.0,13266
2023-05-05 07:21:00,3.0,2.9,27.0,25.3,15.7,22.0,50.0,0.0,13268
2023-05-05 07:22:00,3.3,3.0,26.6,25.2,16.2,21.9,100.0,0.0,13270
2023-05-05 07:23:00,3.4,3.3,26.1,25.1,16.5,21.9,50.0,0.0,13273
2023-05-05 07:24:00,3.5,3.4,25.7,25.0,16.8,21.8,100.0,0.0,13276
2023-05-05 07:25:00,-4.2,3.5,31.6,27.9,15.0,21.8,750.0,0.0,13279
2023-05-05 07:26:00,0.0,-4.2,40.0,28.1,10.6,21.9,200.0,0.0,13282
2023-05-05 07:27:00,0.7,0.0,40.3,27.5,10.0,21.9,50.0,0.0,13285
2023-05-05 07:28:00,1.3,0.7,37.9,26.9,10.6,22.0,100.0,0.0,13288
2023-05-05 07:29:00,1.5,1.3,35.2,26.6,11.4,22.1,50.0,0.0,13291
2023-05-05 07:30:00,1.8,1.5,33.0,26.4,12.2,22.0,100.0,0.0,13294
2023-05-05 07:31:00,2.1,1.8,31.2,26.0,12.9,21.9,50.0,0.0,13297
2023-05-05 07:32:00,2.4,2.1,30.0,25.9,13.6,21.9,100.0,0.0,13299
2023-05-05 07:33:00,2.5,2.4,28.9,25.7,14.2,21.9,50.0,0.0,13302
2023-05-05 07:34:00,2.8,2.5,28.1,25.6,14.8,21.8,100.0,0.0,13305
2023-05-05 07:35:00,2.9,2.8,27.5,25.4,15.4,21.9,50.0,0.0,13307
2023-05-05 07:36:00,3.2,2.9,26.8,25.2,15.9,21.8,100.0,0.0,13310
2023-05-05 07:37:00,3.3,3.2,26.3,25.2,16.3,21.8,50.0,0.0,13313
2023-05-05 07:38:00,3.5,3.3,25.8,24.9,16.6,21.8,50.0,0.0,13315
2023-05-05 07:39:00,-2.7,3.5,26.8,25.1,16.9,21.9,200.0,0.0,13318
2023-05-05 07:40:00,0.1,-2.7,36.4,28.0,12.0,21.8,750.0,0.0,13321
2023-05-05 07:41:00,0.3,0.1,40.6,27.9,10.0,21.9,50.0,0.0,13324
2023-05-05 07:42:00,0.9,0.3,39.3,27.3,10.3,21.9,100.0,0.0,13327
2023-05-05 07:43:00,1.3,0.9,36.6,26.8,11.0,22.0,50.0,0.0,13330
2023-05-05 07:44:00,1.8,1.3,34.0,26.4,11.7,21.9,100.0,0.0,13333
2023-05-05 07:45:00,1.9,1.8,32.1,26.1,12.5,21.9,50.0,0.0,13336
2023-05-05 07:46:00,2.2,1.9,30.5,26.0,13.3,21.9,100.0,0.0,13339
2023-05-05 07:47:00,2.4,2.2,29.3,25.9,13.9,21.9,50.0,0.0,13342
2023-05-05 07:48:00,2.7,2.4,28.4,25.5,14.5,21.9,100.0,0.0,13344
2023-05-05 07:49:00,2.9,2.7,27.5,25.3,15.1,21.8,50.0,0.0,13347
2023-05-05 07:50:00,3.0,2.9,26.9,25.2,15.5,21.8,100.0,0.0,13350
2023-05-05 07:51:00,3.1,3.0,26.4,25.0,16.0,21.7,50.0,0.0,13352
2023-05-05 07:52:00,3.2,3.1,25.9,24.9,16.4,21.8,100.0,0.0,13355
2023-05-05 07:53:00,3.4,3.2,25.3,24.8,16.7,21.8,50.0,0.0,13358
2023-05-05 07:54:00,-3.2,3.4,30.5,26.9,14.9,21.9,500.0,0.0,13360
2023-05-05 07:55:00,0.0,-3.2,39.2,28.1,10.7,21.8,400.0,0.0,13363
2023-05-05 07:56:00,0.6,0.0,40.2,27.6,9.9,21.9,100.0,0.0,13366
2023-05-05 07:57:00,1.1,0.6,38.0,27.0,10.4,21.9,50.0,0.0,13368
2023-05-05 07:58:00,1.5,1.1,35.3,26.7,11.2,21.9,100.0,0.0,13371
2023-05-05 07:59:00,1.8,1.5,33.2,26.4,12.0,21.9,50.0,0.0,13374
2023-05-05 08:00:00,2.1,1.8,31.3,26.1,12.7,21.9,100.0,0.0,13377
2023-05-05 08:01:00,2.3,2.1,30.0,25.8,13.4,21.8,50.0,0.0,13380
2023-05-05 08:02:00,2.5,2.3,28.8,25.7,14.1,21.8,100.0,0.0,13383
2023-05-05 08:03:00,2.9,2.5,27.9,25.4,14.7,21.8,50.0,0.0,13386
2023-05-05 08:04:00,2.9,2.9,27.2,25.4,15.3,21.9,50.0,0.0,13389
2023-05-05 08:05:00,3.1,2.9,26.4,25.1,15.6,21.8,100.0,0.0,13392
2023-05-05 08:06:00,3.2,3.1,25.9,25.0,16.1,21.8,50.0,0.0,13395
2023-05-05 08:07:00,3.4,3.2,25.5,24.9,16.5,21.7,100.0,0.0,13397
2023-05-05 08:08:00,-2.1,3.4,25.2,24.6,17.6,21.4,50.0,0.0,13400
2023-05-05 08:09:00,0.6,-2.1,34.5,27.7,12.9,21.8,800.0,0.0,13403
2023-05-05 08:10:00,0.2,0.6,40.3,28.1,10.2,21.8,200.0,0.0,13405
2023-05-05 08:11:00,0.8,0.2,39.6,27.4,10.0,21.9,50.0,0.0,13408
2023-05-05 08:12:00,1.3,0.8,37.0,26.8,10.7,21.9,100.0,0.0,13411
2023-05-05 08:13:00,1.7,1.3,34.3,26.4,11.6,21.8,50.0,0.0,13413
2023-05-05 08:14:00,1.9,1.7,32.3,26.2,12.2,21.9,100.0,0.0,13416
2023-05-05 08:15:00,2.2,1.9,30.7,26.0,13.1,21.8,50.0,0.0,13419
2023-05-05 08:16:00,2.4,2.2,29.4,25.8,13.7,21.8,100.0,0.0,13422
2023-05-05 08:17:00,2.6,2.4,28.5,25.6,14.3,21.8,50.0,0.0,13425
2023-05-05 08:18:00,2.7,2.6,27.6,25.3,14.9,21.8,50.0,0.0,13428
2023-05-05 08:19:00,2.9,2.7,26.9,25.3,15.4,21.8,100.0,0.0,13431
2023-05-05 08:20:00,3.2,2.9,26.3,25.1,15.8,21.7,50.0,0.0,13434
2023-05-05 08:21:00,3.3,3.2,25.7,25.1,16.2,21.8,100.0,0.0,13437
2023-05-05 08:22:00,3.6,3.3,25.3,24.9,16.6,21.7,50.0,0.0,13440
2023-05-05 08:23:00,-0.9,3.6,28.1,26.0,16.0,21.1,200.0,0.0,13443
2023-05-05 08:24:00,-0.1,-0.9,38.0,28.0,11.3,21.7,750.0,0.0,13446
2023-05-05 08:25:00,0.5,-0.1,40.6,27.6,9.9,21.8,100.0,0.0,13449
2023-05-05 08:26:00,1.1,0.5,38.7,27.0,10.1,21.8,50.0,0.0,13452
2023-05-05 08:27:00,1.4,1.1,35.7,26.6,11.1,21.9,100.0,0.0,13455
2023-05-05 08:28:00,1.6,1.4,33.5,26.3,11.8,21.8,50.0,0.0,13458
2023-05-05 08:29:00,2.0,1.6,31.5,26.1,12.5,21.7,100.0,0.0,13460
2023-05-05 08:30:00,2.3,2.0,30.0,25.9,13.2,21.8,50.0,0.0,13463
2023-05-05 08:31:00,2.4,2.3,29.0,25.8,13.9,21.7,100.0,0.0,13466
2023-05-05 08:32:00,2.8,2.4,28.0,25.5,14.6,21.8,50.0,0.0,13468
2023-05-05 08:33:00,2.8,2.8,27.1,25.3,15.1,21.8,100.0,0.0,13471
2023-05-05 08:34:00,3.1,2.8,26.5,25.2,15.6,21.7,50.0,0.0,13474
2023-05-05 08:35:00,3.2,3.1,26.0,25.0,16.0,21.7,100.0,0.0,13476
2023-05-05 08:36:00,3.5,3.2,25.5,24.8,16.4,21.7,50.0,0.0,13479
2023-05-05 08:37:00,3.6,3.5,25.0,24.7,16.8,21.8,100.0,0.0,13482
2023-05-05 08:38:00,-3.8,3.6,31.7,26.8,14.3,21.5,450.0,0.0,13485
2023-05-05 08:39:00,0.1,-3.8,39.6,28.0,10.6,21.7,500.0,0.0,13488
2023-05-05 08:40:00,0.7,0.1,40.0,27.5,10.1,21.8,50.0,0.0,13491
2023-05-05 08:41:00,1.4,0.7,37.5,26.8,10.5,21.9,50.0,0.0,13494
2023-05-05 08:42:00,1.6,1.4,34.8,26.4,11.2,21.9,50.0,0.0,13497
2023-05-05 08:43:00,1.8,1.6,32.6,26.2,12.2,21.9,100.0,0.0,13500
2023-05-05 08:44:00,2.0,1.8,30.8,26.0,12.9,21.9,50.0,0.0,13503
2023-05-05 08:45:00,2.3,2.0,29.5,25.8,13.6,21.8,100.0,0.0,13505
2023-05-05 08:46:00,2.6,2.3,28.4,25.7,14.2,21.8,50.0,0.0,13508
2023-05-05 08:47:00,2.8,2.6,27.5,25.5,14.8,21.7,100.0,0.0,13511
2023-05-05 08:48:00,3.0,2.8,27.0,25.3,15.3,21.8,50.0,0.0,13513
2023-05-05 08:49:00,3.3,3.0,26.2,25.2,15.8,21.8,100.0,0.0,13516
2023-05-05 08:50:00,3.3,3.3,25.7,25.0,16.1,21.7,50.0,0.0,13519
2023-05-05 08:51:00,3.4,3.3,25.4,24.8,16.5,21.7,100.0,0.0,13521
2023-05-05 08:52:00,-2.0,3.4,26.4,24.9,16.4,21.6,50.0,0.0,13524
2023-05-05 08:53:00,0.2,-2.0,36.1,28.0,12.0,21.6,800.0,0.0,13527
2023-05-05 08:54:00,0.3,0.2,40.3,27.9,10.0,21.8,150.0,0.0,13530
2023-05-05 08:55:00,1.0,0.3,39.0,27.2,10.2,21.8,50.0,0.0,13533
2023-05-05 08:56:00,1.3,1.0,36.3,26.7,10.8,21.8,100.0,0.0,13536
2023-05-05 08:57:00,1.6,1.3,33.7,26.3,11.7,21.9,50.0,0.0,13539
2023-05-05 08:58:00,1.9,1.6,31.7,26.1,12.5,21.8,100.0,0.0,13542
2023-05-05 08:59:00,2.1,1.9,30.3,25.9,13.2,21.8,50.0,0.0,13545
2023-05-05 09:00:00,2.5,2.1,29.1,25.8,13.9,21.7,100.0,0.0,13548
2023-05-05 09:01:00,2.5,2.5,28.2,25.7,14.4,21.9,50.0,0.0,13551
2023-05-05 09:02:00,2.8,2.5,27.3,25.4,15.0,21.8,100.0,0.0,13554
2023-05-05 09:03:00,3.0,2.8,26.5,25.2,15.5,21.8,50.0,0.0,13557
2023-05-05 09:04:00,3.3,3.0,26.1,25.0,15.8,21.8,100.0,0.0,13559
2023-05-05 09:05:00,3.3,3.3,25.5,24.9,16.3,21.8,50.0,0.0,13562
2023-05-05 09:06:00,3.6,3.3,25.1,24.8,16.7,21.8,100.0,0.0,13565
2023-05-05 09:07:00,-3.9,3.6,30.3,26.6,14.8,21.1,200.0,0.0,13567
2023-05-05 09:08:00,-0.1,-3.9,38.9,28.1,10.6,21.8,700.0,0.0,13570
2023-05-05 09:09:00,0.5,-0.1,40.0,27.5,10.0,21.8,50.0,0.0,13573
2023-05-05 09:10:00,1.2,0.5,37.8,26.9,10.4,21.9,100.0,0.0,13575
2023-05-05 09:11:00,1.5,1.2,35.1,26.5,11.1,21.9,0.0,0.0,13578
2023-05-05 09:12:00,1.7,1.5,32.7,26.2,12.0,21.8,100.0,0.0,13581
2023-05-05 09:13:00,2.0,1.7,31.0,26.0,12.7,21.9,50.0,0.0,13584
2023-05-05 09:14:00,2.4,2.0,29.6,25.9,13.5,21.8,100.0,0.0,13587
2023-05-05 09:15:00,2.4,2.4,28.6,25.7,14.1,21.7,50.0,0.0,13590
2023-05-05 09:16:00,2.8,2.4,27.7,25.6,14.7,21.6,100.0,0.0,13593
2023-05-05 09:17:00,2.7,2.8,27.1,25.3,15.2,21.7,0.0,0.0,13596
2023-05-05 09:18:00,3.1,2.7,26.4,25.2,15.7,21.7,100.0,0.0,13599
2023-05-05 09:19:00,3.2,3.1,25.8,24.9,16.0,21.7,50.0,0.0,13602
2023-05-05 09:20:00,3.5,3.2,25.4,24.9,16.5,21.7,50.0,0.0,13604
2023-05-05 09:21:00,-1.1,3.5,25.1,24.8,17.3,21.3,50.0,0.0,13607
2023-05-05 09:22:00,0.5,-1.1,33.8,27.6,13.0,21.7,450.0,0.0,13610
2023-05-05 09:23:00,0.0,0.5,40.1,28.0,10.2,21.8,450.0,0.0,13612
2023-05-05 09:24:00,0.8,0.0,39.5,27.4,10.2,21.8,100.0,0.0,13615
2023-05-05 09:25:00,1.1,0.8,36.8,26.7,10.6,21.8,50.0,0.0,13618
2023-05-05 09:26:00,1.5,1.1,34.2,26.3,11.4,21.8,100.0,0.0,13620
2023-05-05 09:27:00,2.0,1.5,32.2,26.0,12.3,21.8,50.0,0.0,13623
2023-05-05 09:28:00,2.2,2.0,30.2,25.9,13.0,21.8,100.0,0.0,13626
2023-05-05 09:29:00,2.3,2.2,29.0,25.7,13.6,21.7,0.0,0.0,13629
2023-05-05 09:30:00,2.7,2.3,28.0,25.6,14.2,21.8,50.0,0.0,13632
2023-05-05 09:31:00,2.9,2.7,27.2,25.3,14.8,21.7,50.0,0.0,13635
2023-05-05 09:32:00,2.9,2.9,26.5,25.2,15.3,21.6,100.0,0.0,13638
2023-05-05 09:33:00,3.3,2.9,26.0,25.0,15.8,21.6,50.0,0.0,13641
2023-05-05 09:34:00,3.4,3.3,25.4,24.9,16.2,21.7,100.0,0.0,13644
2023-05-05 09:35:00,3.3,3.4,25.2,24.8,16.6,21.6,50.0,0.0,13647
2023-05-05 09:36:00,-2.1,3.3,26.5,25.8,16.6,22.0,50.0,0.0,13650
2023-05-05 09:37:00,0.0,-2.1,36.6,28.1,11.6,21.5,650.0,0.0,13653
2023-05-05 09:38:00,0.4,0.0,40.3,27.7,10.0,21.7,200.0,0.0,13656
2023-05-05 09:39:00,0.9,0.4,38.6,27.1,10.1,21.8,100.0,0.0,13658
2023-05-05 09:40:00,1.5,0.9,35.9,26.6,11.0,21.8,50.0,0.0,13661
2023-05-05 09:41:00,1.6,1.5,33.4,26.4,11.7,21.8,100.0,0.0,13664
2023-05-05 09:42:00,1.9,1.6,31.5,26.0,12.5,21.8,100.0,0.0,13666
2023-05-05 09:43:00,2.2,1.9,29.9,25.9,13.2,21.8,50.0,0.0,13669
2023-05-05 09:44:00,2.4,2.2,28.7,25.7,13.8,21.8,50.0,0.0,13672
2023-05-05 09:45:00,2.5,2.4,27.7,25.5,14.5,21.9,100.0,0.0,13674
2023-05-05 09:46:00,2.8,2.5,26.9,25.2,15.0,21.8,50.0,0.0,13677
2023-05-05 09:47:00,3.0,2.8,26.3,25.1,15.4,21.8,100.0,0.0,13680
2023-05-05 09:48:00,3.3,3.0,25.8,25.0,15.9,21.8,50.0,0.0,13683
2023-05-05 09:49:00,3.4,3.3,25.3,24.9,16.3,21.7,100.0,0.0,13686
2023-05-05 09:50:00,3.4,3.4,24.9,24.7,16.7,21.7,50.0,0.0,13689
2023-05-05 09:51:00,-2.0,3.4,30.1,26.5,15.2,21.2,100.0,0.0,13692
2023-05-05 09:52:00,-0.1,-2.0,38.8,28.0,10.7,21.6,850.0,0.0,13695
2023-05-05 09:53:00,0.7,-0.1,39.9,27.6,9.9,21.7,100.0,0.0,13698
2023-05-05 09:54:00,1.2,0.7,37.6,26.9,10.6,21.8,50.0,0.0,13701
2023-05-05 09:55:00,1.5,1.2,35.0,26.4,11.2,21.7,100.0,0.0,13703
2023-05-05 09:56:00,1.8,1.5,32.7,26.1,12.0,21.7,50.0,0.0,13706
2023-05-05 09:57:00,2.0,1.8,30.8,26.0,12.7,21.8,100.0,0.0,13709
2023-05-05 09:58:00,2.2,2.0,29.5,25.7,13.5,21.8,50.0,0.0,13711
2023-05-05 09:59:00,2.4,2.2,28.0,25.7,14.1,21.8,100.0,0.0,13714
2023-05-05 10:00:00,2.8,2.4,27.3,25.4,14.6,21.7,50.0,0.0,13717
2023-05-05 10:01:00,2.9,2.8,26.7,25.2,15.1,21.7,100.0,0.0,13719
2023-05-05 10:02:00,3.1,2.9,26.1,25.2,15.6,21.7,50.0,0.0,13722
2023-05-05 10:03:00,3.2,3.1,25.8,25.0,16.1,21.5,100.0,0.0,13725
2023-05-05 10:04:00,3.4,3.2,25.3,24.8,16.4,21.5,50.0,0.0,13728
2023-05-05 10:05:00,-0.4,3.4,25.6,25.1,17.0,21.4,100.0,0.0,13731
2023-05-05 10:06:00,0.5,-0.4,34.1,27.7,12.9,21.6,300.0,0.0,13734
2023-05-05 10:07:00,0.3,0.5,40.1,27.8,10.2,21.7,600.0,0.0,13737
2023-05-05 10:08:00,0.9,0.3,39.4,27.2,10.1,21.7,50.0,0.0,13740
2023-05-05 10:09:00,1.2,0.9,36.8,26.6,10.7,21.9,100.0,0.0,13743
2023-05-05 10:10:00,1.8,1.2,34.1,26.3,11.4,21.9,50.0,0.0,13746
2023-05-05 10:11:00,1.85,1.8,32.0,26.0,12.3,21.8,100.0,0.0,13748
2023-05-05 10:12:00,1.9,1.9,30.3,25.9,12.600000000000001,21.9,50.0,0.0,13751
2023-05-05 10:13:00,2.2,2.2,29.700000000000003,25.8,12.9,21.9,100.0,0.0,13754
2023-05-05 10:14:00,2.4,2.3,29.1,25.7,13.6,21.9,50.0,0.0,13756
2023-05-05 10:15:00,2.6,2.4,27.9,25.4,14.3,21.8,100.0,0.0,13758
2023-05-05 10:16:00,2.7,2.6,27.1,25.2,14.8,21.8,50.0,0.0,13761
2023-05-05 10:17:00,3.0,2.7,26.5,25.1,15.3,21.7,100.0,0.0,13764
2023-05-05 10:18:00,3.0,3.0,26.0,25.1,15.8,21.6,50.0,0.0,13766
2023-05-05 10:19:00,3.4,3.0,25.6,25.0,16.2,21.7,100.0,0.0,13769
2023-05-05 10:20:00,3.6,3.4,25.0,24.7,16.5,21.6,50.0,0.0,13772
2023-05-05 10:21:00,-1.7,3.6,27.7,26.0,16.3,21.9,550.0,0.0,13774
2023-05-05 10:22:00,-0.2,-1.7,37.5,28.0,11.2,21.7,300.0,0.0,13777
2023-05-05 10:23:00,0.3,-0.2,40.1,27.6,10.0,21.8,100.0,0.0,13780
2023-05-05 10:24:00,1.1,0.3,38.3,26.9,10.3,21.8,50.0,0.0,13783
2023-05-05 10:25:00,1.5,1.1,35.6,26.5,11.0,21.8,100.0,0.0,13786
2023-05-05 10:26:00,1.7,1.5,33.3,26.2,11.8,21.8,50.0,0.0,13789
2023-05-05 10:27:00,1.8,1.7,31.4,26.0,12.6,21.8,100.0,0.0,13792
2023-05-05 10:28:00,2.2,1.8,29.9,26.0,13.3,21.7,50.0,0.0,13795
2023-05-05 10:29:00,2.6,2.2,28.8,25.7,13.9,21.8,100.0,0.0,13798
2023-05-05 10:30:00,2.8,2.6,27.9,25.5,14.5,21.6,50.0,0.0,13801
2023-05-05 10:31:00,2.9,2.8,27.3,25.5,15.2,21.7,100.0,0.0,13803
2023-05-05 10:32:00,3.0,2.9,26.6,25.2,15.5,21.7,50.0,0.0,13806
2023-05-05 10:33:00,3.3,3.0,26.1,25.0,15.9,21.7,100.0,0.0,13809
2023-05-05 10:34:00,3.5,3.3,25.7,24.9,16.4,21.7,50.0,0.0,13811
2023-05-05 10:35:00,3.6,3.5,25.2,24.8,16.7,21.6,100.0,0.0,13814
2023-05-05 10:36:00,-4.3,3.6,32.1,26.7,13.9,21.9,800.0,0.0,13817
2023-05-05 10:37:00,0.4,-4.3,39.5,28.1,10.4,21.7,1000.0,0.0,13819
2023-05-05 10:38:00,0.7,0.4,39.7,27.5,10.1,21.8,1300.0,0.0,13822
2023-05-05 10:39:00,1.1,0.7,37.3,26.8,10.4,21.9,1300.0,0.0,13825
2023-05-05 10:40:00,1.4,1.1,34.6,26.4,11.3,21.9,1300.0,0.0,13828
2023-05-05 10:41:00,0.3,1.4,33.2,26.3,12.4,21.4,500.0,0.0,13831
2023-05-05 10:42:00,-1.1,0.3,40.5,28.6,11.2,21.8,950.0,0.0,13834
2023-05-05 10:43:00,-3.1,-1.1,44.8,29.1,9.6,21.6,850.0,0.0,13837
2023-05-05 10:44:00,0.9,-3.1,48.7,28.9,8.6,22.0,250.0,0.0,13840
2023-05-05 10:45:00,2.3,0.9,47.5,28.2,8.9,21.9,100.0,0.0,13843
2023-05-05 10:46:00,3.0,2.3,43.7,27.6,9.8,22.0,50.0,0.0,13846
2023-05-05 10:47:00,3.5,3.0,39.7,27.2,10.6,22.0,100.0,0.0,13849
2023-05-05 10:48:00,-1.4,3.5,39.3,27.5,11.9,21.9,500.0,0.0,13852
2023-05-05 10:49:00,0.1,-1.4,45.3,28.7,8.7,21.9,500.0,0.0,13855
2023-05-05 10:50:00,0.6,0.1,46.8,28.3,8.2,22.1,100.0,0.0,13857
2023-05-05 10:51:00,1.3,0.6,43.8,27.5,8.8,22.1,50.0,0.0,13860
2023-05-05 10:52:00,1.7,1.3,39.9,27.0,9.7,22.2,100.0,0.0,13863
2023-05-05 10:53:00,2.1,1.7,36.6,26.7,10.7,22.0,50.0,0.0,13865
2023-05-05 10:54:00,2.4,2.1,34.1,26.4,11.6,22.0,100.0,0.0,13867
2023-05-05 10:55:00,2.4,2.4,32.3,26.4,12.5,21.9,50.0,0.0,13869
2023-05-05 10:56:00,2.9,2.4,30.9,26.2,13.1,21.8,100.0,0.0,13870
2023-05-05 10:57:00,3.1,2.9,29.9,26.0,13.8,21.9,50.0,0.0,13872
2023-05-05 10:58:00,3.4,3.1,29.0,25.8,14.4,21.8,100.0,0.0,13874
2023-05-05 10:59:00,3.4,3.4,28.2,25.6,15.0,21.8,50.0,0.0,13876
2023-05-05 11:00:00,-1.6,3.4,27.5,25.5,15.8,21.6,150.0,0.0,13879
2023-05-05 11:01:00,0.7,-1.6,36.4,28.0,12.1,21.8,800.0,0.0,13882
2023-05-05 11:02:00,0.2,0.7,42.1,28.1,9.7,21.8,100.0,0.0,13885
2023-05-05 11:03:00,1.1,0.2,41.0,27.5,9.7,21.9,100.0,0.0,13888
2023-05-05 11:04:00,1.4,1.1,38.2,26.9,10.4,22.0,50.0,0.0,13891
2023-05-05 11:05:00,1.8,1.4,35.3,26.5,11.2,21.9,100.0,0.0,13894
2023-05-05 11:06:00,2.0,1.8,32.9,26.3,12.2,21.9,50.0,0.0,13896
2023-05-05 11:07:00,2.3,2.0,31.3,26.1,12.8,21.9,100.0,0.0,13899
2023-05-05 11:08:00,2.4,2.3,29.9,25.8,13.6,21.9,50.0,0.0,13902
2023-05-05 11:09:00,2.7,2.4,28.9,25.7,14.2,21.8,50.0,0.0,13904
2023-05-05 11:10:00,2.8,2.7,28.1,25.5,14.8,21.9,100.0,0.0,13907
2023-05-05 11:11:00,3.1,2.8,27.3,25.4,15.4,21.9,50.0,0.0,13910
2023-05-05 11:12:00,3.2,3.1,26.8,25.3,15.8,21.9,100.0,0.0,13912
2023-05-05 11:13:00,3.5,3.2,26.2,25.0,16.3,21.9,50.0,0.0,13915
2023-05-05 11:14:00,-1.0,3.5,25.7,24.9,17.4,22.2,100.0,0.0,13918
2023-05-05 11:15:00,0.4,-1.0,35.7,27.9,12.5,21.8,850.0,0.0,13920
2023-05-05 11:16:00,0.2,0.4,41.3,28.0,10.1,21.9,100.0,0.0,13923
2023-05-05 11:17:00,1.0,0.2,40.4,27.3,10.1,22.0,100.0,0.0,13926
2023-05-05 11:18:00,1.3,1.0,37.5,26.6,10.7,22.0,50.0,0.0,13929
2023-05-05 11:19:00,1.4,1.3,34.7,26.4,11.5,22.0,100.0,0.0,13932
2023-05-05 11:20:00,1.9,1.4,32.5,26.2,12.3,21.9,50.0,0.0,13935
2023-05-05 11:21:00,2.1,1.9,30.8,26.0,13.0,21.8,100.0,0.0,13938
2023-05-05 11:22:00,2.4,2.1,29.6,25.8,13.8,21.9,50.0,0.0,13941
2023-05-05 11:23:00,2.6,2.4,28.6,25.7,14.4,21.9,100.0,0.0,13944
2023-05-05 11:24:00,2.9,2.6,27.7,25.5,15.0,21.8,50.0,0.0,13947
2023-05-05 11:25:00,3.1,2.9,27.1,25.2,15.5,21.8,50.0,0.0,13949
2023-05-05 11:26:00,3.2,3.1,26.6,25.2,15.9,21.8,100.0,0.0,13952
2023-05-05 11:27:00,3.4,3.2,26.1,25.1,16.3,21.8,50.0,0.0,13955
2023-05-05 11:28:00,3.6,3.4,25.6,25.0,16.6,21.7,100.0,0.0,13957
2023-05-05 11:29:00,-3.6,3.6,32.2,27.5,13.9,21.4,650.0,0.0,13960
2023-05-05 11:30:00,0.0,-3.6,40.2,28.1,10.4,21.8,250.0,0.0,13963
2023-05-05 11:31:00,0.7,0.0,40.5,27.4,10.0,21.9,100.0,0.0,13965
2023-05-05 11:32:00,1.2,0.7,38.0,26.8,10.6,21.9,50.0,0.0,13968
2023-05-05 11:33:00,1.6,1.2,35.1,26.4,11.3,22.0,100.0,0.0,13971
2023-05-05 11:34:00,1.9,1.6,32.8,26.2,12.1,21.9,50.0,0.0,13974
2023-05-05 11:35:00,2.0,1.9,31.1,26.1,12.9,21.9,100.0,0.0,13977
2023-05-05 11:36:00,2.4,2.0,29.7,25.8,13.7,21.9,50.0,0.0,13980
2023-05-05 11:37:00,2.5,2.4,28.8,25.7,14.2,21.9,100.0,0.0,13983
2023-05-05 11:38:00,2.8,2.5,27.8,25.6,14.8,21.8,50.0,0.0,13986
2023-05-05 11:39:00,3.0,2.8,27.3,25.4,15.4,21.7,50.0,0.0,13989
2023-05-05 11:40:00,3.2,3.0,26.7,25.3,15.9,21.7,100.0,0.0,13992
2023-05-05 11:41:00,3.3,3.2,26.2,25.0,16.3,21.7,50.0,0.0,13995
2023-05-05 11:42:00,3.5,3.3,25.7,24.8,16.5,21.7,100.0,0.0,13998
2023-05-05 11:43:00,-2.9,3.5,28.5,25.8,15.8,21.4,200.0,0.0,14001
2023-05-05 11:44:00,0.0,-2.9,38.1,28.1,11.4,21.7,700.0,0.0,14003
2023-05-05 11:45:00,0.6,0.0,40.8,27.7,10.1,21.8,50.0,0.0,14006
2023-05-05 11:46:00,0.9,0.6,38.9,27.0,10.3,21.9,100.0,0.0,14009
2023-05-05 11:47:00,1.4,0.9,36.0,26.6,11.1,21.9,50.0,0.0,14011
2023-05-05 11:48:00,1.7,1.4,33.5,26.3,11.8,21.8,100.0,0.0,14014
2023-05-05 11:49:00,2.1,1.7,31.6,26.0,12.6,21.8,100.0,0.0,14017
2023-05-05 11:50:00,2.2,2.1,30.2,25.8,13.3,21.8,50.0,0.0,14019
2023-05-05 11:51:00,2.4,2.2,29.1,25.7,14.0,21.7,50.0,0.0,14022
2023-05-05 11:52:00,2.7,2.4,28.1,25.5,14.6,21.8,100.0,0.0,14025
2023-05-05 11:53:00,2.8,2.7,27.4,25.4,15.1,21.8,50.0,0.0,14028
2023-05-05 11:54:00,3.1,2.8,26.7,25.2,15.5,21.7,100.0,0.0,14031
2023-05-05 11:55:00,3.2,3.1,26.3,25.0,15.9,21.7,50.0,0.0,14034
2023-05-05 11:56:00,3.3,3.2,25.9,24.9,16.5,21.7,100.0,0.0,14037
2023-05-05 11:57:00,-0.6,3.3,25.9,25.1,18.1,21.4,50.0,0.0,14040
2023-05-05 11:58:00,0.9,-0.6,33.7,27.6,13.2,21.8,650.0,0.0,14043
2023-05-05 11:59:00,0.0,0.9,40.5,28.0,10.2,21.8,300.0,0.0,14046
2023-05-05 12:00:00,0.7,0.0,40.0,27.3,10.1,21.9,100.0,0.0,14048
2023-05-05 12:01:00,1.4,0.7,37.3,26.9,10.6,21.9,50.0,0.0,14051
2023-05-05 12:02:00,1.5,1.4,34.7,26.5,11.4,21.9,100.0,0.0,14054
2023-05-05 12:03:00,1.8,1.5,32.5,26.3,12.2,21.9,50.0,0.0,14056
2023-05-05 12:04:00,2.1,1.8,30.8,26.0,12.9,21.8,50.0,0.0,14059
2023-05-05 12:05:00,2.2,2.1,29.5,25.8,13.7,21.8,50.0,0.0,14062
2023-05-05 12:06:00,2.6,2.2,28.4,25.6,14.3,21.8,100.0,0.0,14064
2023-05-05 12:07:00,2.9,2.6,27.6,25.5,14.9,21.8,50.0,0.0,14067
2023-05-05 12:08:00,3.0,2.9,27.0,25.4,15.3,21.7,100.0,0.0,14070
2023-05-05 12:09:00,3.1,3.0,26.5,25.2,15.9,21.7,50.0,0.0,14073
2023-05-05 12:10:00,3.3,3.1,26.0,25.1,16.3,21.6,100.0,0.0,14076
2023-05-05 12:11:00,3.6,3.3,25.6,24.9,16.6,21.6,0.0,0.0,14079
2023-05-05 12:12:00,-2.5,3.6,28.7,25.9,15.6,21.9,200.0,0.0,14082
2023-05-05 12:13:00,-0.2,-2.5,38.4,28.1,11.4,21.8,700.0,0.0,14085
2023-05-05 12:14:00,0.3,-0.2,40.6,27.7,9.9,21.7,100.0,0.0,14088
2023-05-05 12:15:00,1.1,0.3,38.7,27.0,10.3,21.9,50.0,0.0,14091
2023-05-05 12:16:00,1.5,1.1,35.9,26.6,11.1,21.8,100.0,0.0,14094
2023-05-05 12:17:00,1.8,1.5,33.4,26.4,11.9,21.8,50.0,0.0,14097
2023-05-05 12:18:00,2.0,1.8,31.6,26.1,12.7,21.8,100.0,0.0,14100
2023-05-05 12:19:00,2.3,2.0,30.1,26.0,13.3,21.8,50.0,0.0,14103
2023-05-05 12:20:00,2.5,2.3,29.1,25.8,14.0,21.8,100.0,0.0,14106
2023-05-05 12:21:00,2.8,2.5,28.1,25.6,14.6,21.8,50.0,0.0,14109
2023-05-05 12:22:00,3.0,2.8,27.4,25.5,15.1,21.6,100.0,0.0,14111
2023-05-05 12:23:00,3.0,3.0,26.8,25.2,15.6,21.7,50.0,0.0,14114
2023-05-05 12:24:00,3.4,3.0,26.2,25.2,16.1,21.7,100.0,0.0,14117
2023-05-05 12:25:00,3.4,3.4,25.8,25.1,16.4,21.7,50.0,0.0,14119
2023-05-05 12:26:00,3.5,3.4,25.4,24.9,16.8,21.7,100.0,0.0,14122
2023-05-05 12:27:00,-3.6,3.5,33.0,27.2,14.3,22.0,450.0,0.0,14125
2023-05-05 12:28:00,0.2,-3.6,39.9,28.1,10.4,21.8,500.0,0.0,14127
2023-05-05 12:29:00,0.7,0.2,40.0,27.4,10.0,21.8,50.0,0.0,14130
2023-05-05 12:30:00,1.3,0.7,37.3,26.9,10.5,21.9,100.0,0.0,14133
2023-05-05 12:31:00,1.6,1.3,34.7,26.5,11.4,21.9,50.0,0.0,14136
2023-05-05 12:32:00,1.9,1.6,32.6,26.4,12.2,21.8,100.0,0.0,14139
2023-05-05 12:33:00,2.0,1.9,30.9,26.3,12.9,21.8,50.0,0.0,14142
2023-05-05 12:34:00,2.3,2.0,29.6,25.9,13.6,21.8,100.0,0.0,14145
2023-05-05 12:35:00,2.6,2.3,28.6,25.8,14.3,21.8,50.0,0.0,14148
2023-05-05 12:36:00,2.7,2.6,27.8,25.5,14.8,21.8,100.0,0.0,14151
2023-05-05 12:37:00,2.9,2.7,27.1,25.3,15.3,21.8,50.0,0.0,14154
2023-05-05 12:38:00,3.3,2.9,26.5,25.2,15.8,21.7,100.0,0.0,14156
2023-05-05 12:39:00,3.3,3.3,26.0,25.0,16.1,21.7,50.0,0.0,14159
2023-05-05 12:40:00,3.5,3.3,25.5,24.8,16.5,21.8,50.0,0.0,14162
2023-05-05 12:41:00,-0.4,3.5,27.3,25.5,16.3,21.4,100.0,0.0,14164
2023-05-05 12:42:00,0.1,-0.4,36.9,28.1,11.8,21.7,750.0,0.0,14167
2023-05-05 12:43:00,0.3,0.1,40.6,27.9,10.1,21.9,200.0,0.0,14170
2023-05-05 12:44:00,1.0,0.3,39.1,27.3,10.2,21.8,50.0,0.0,14172
2023-05-05 12:45:00,1.4,1.0,36.2,26.7,10.8,21.9,100.0,0.0,14175
2023-05-05 12:46:00,1.8,1.4,33.8,26.5,11.7,21.8,50.0,0.0,14178
2023-05-05 12:47:00,1.9,1.8,31.7,26.3,12.5,21.8,100.0,0.0,14181
2023-05-05 12:48:00,2.2,1.9,30.3,25.9,13.2,21.8,50.0,0.0,14184
2023-05-05 12:49:00,2.3,2.2,29.1,25.8,13.8,21.7,100.0,0.0,14187
2023-05-05 12:50:00,2.6,2.3,28.1,25.6,14.4,21.7,50.0,0.0,14190
2023-05-05 12:51:00,2.8,2.6,27.4,25.4,15.1,21.7,100.0,0.0,14193
2023-05-05 12:52:00,3.2,2.8,26.8,25.3,15.5,21.7,50.0,0.0,14196
2023-05-05 12:53:00,3.2,3.2,26.2,25.2,15.9,21.6,100.0,0.0,14199
2023-05-05 12:54:00,3.4,3.2,25.8,24.9,16.3,21.7,50.0,0.0,14202
2023-05-05 12:55:00,3.8,3.4,25.2,24.9,16.7,21.7,100.0,0.0,14205
2023-05-05 12:56:00,-4.0,3.8,30.9,27.2,14.8,21.6,200.0,0.0,14208
2023-05-05 12:57:00,0.0,-4.0,39.6,28.1,10.8,21.8,750.0,0.0,14211
2023-05-05 12:58:00,0.7,0.0,40.3,27.6,10.0,21.8,50.0,0.0,14214
2023-05-05 12:59:00,1.2,0.7,37.8,26.8,10.5,21.9,100.0,0.0,14217
2023-05-05 13:00:00,1.7,1.2,35.1,26.5,11.3,21.9,50.0,0.0,14220
2023-05-05 13:01:00,1.9,1.7,32.8,26.2,12.1,21.8,100.0,0.0,14223
2023-05-05 13:02:00,2.0,1.9,31.0,26.0,12.7,21.8,50.0,0.0,14226
2023-05-05 13:03:00,2.4,2.0,29.7,25.9,13.5,21.8,100.0,0.0,14228
2023-05-05 13:04:00,2.4,2.4,28.7,25.8,14.1,21.7,50.0,0.0,14231
2023-05-05 13:05:00,2.6,2.4,27.7,25.6,14.8,21.7,100.0,0.0,14234
2023-05-05 13:06:00,2.9,2.6,27.2,25.4,15.2,21.7,50.0,0.0,14236
2023-05-05 13:07:00,3.1,2.9,26.6,25.4,15.7,21.7,100.0,0.0,14239
2023-05-05 13:08:00,3.3,3.1,26.1,25.2,16.1,21.7,50.0,0.0,14242
2023-05-05 13:09:00,3.4,3.3,25.7,24.9,16.5,21.7,100.0,0.0,14244
2023-05-05 13:10:00,-2.3,3.4,25.7,24.7,17.0,21.4,50.0,0.0,14247
2023-05-05 13:11:00,0.2,-2.3,35.3,27.9,12.5,21.7,550.0,0.0,14250
2023-05-05 13:12:00,0.1,0.2,40.5,27.8,10.1,21.8,400.0,0.0,14253
2023-05-05 13:13:00,0.9,0.1,39.3,27.1,10.1,21.8,100.0,0.0,14256
2023-05-05 13:14:00,1.3,0.9,36.7,26.7,10.7,21.7,50.0,0.0,14259
2023-05-05 13:15:00,1.6,1.3,34.1,26.4,11.6,21.8,100.0,0.0,14262
2023-05-05 13:16:00,1.8,1.6,32.1,26.3,12.5,21.7,50.0,0.0,14265
2023-05-05 13:17:00,2.4,1.8,30.4,26.1,13.2,21.8,100.0,0.0,14268
2023-05-05 13:18:00,2.4,2.4,29.2,25.8,13.8,21.7,50.0,0.0,14271
2023-05-05 13:19:00,2.5,2.4,28.3,25.7,14.3,21.6,100.0,0.0,14273
2023-05-05 13:20:00,2.8,2.5,27.5,25.6,14.9,21.7,50.0,0.0,14276
2023-05-05 13:21:00,3.0,2.8,26.9,25.4,15.4,21.8,100.0,0.0,14279
2023-05-05 13:22:00,3.4,3.0,26.3,25.2,15.8,21.7,50.0,0.0,14281
2023-05-05 13:23:00,3.4,3.4,25.8,25.1,16.3,21.7,100.0,0.0,14283
2023-05-05 13:24:00,3.4,3.4,25.65,25.0,16.450000000000003,21.6,50.0,0.0,14286
2023-05-05 13:25:00,3.5,3.45,25.5,24.9,16.6,22.1,100.0,0.0,14288
2023-05-05 13:26:00,-3.5,3.5,29.2,26.6,15.9,22.6,800.0,0.0,14290
2023-05-05 13:27:00,0.0,-3.5,38.4,28.1,10.9,21.6,150.0,0.0,14293
2023-05-05 13:28:00,0.4,0.0,40.3,27.6,10.0,21.7,50.0,0.0,14296
2023-05-05 13:29:00,1.2,0.4,38.4,27.0,10.2,21.9,100.0,0.0,14298
2023-05-05 13:30:00,1.5,1.2,35.6,26.5,11.2,21.8,100.0,0.0,14301
2023-05-05 13:31:00,1.9,1.5,33.2,26.3,11.8,21.8,50.0,0.0,14304
2023-05-05 13:32:00,2.1,1.9,31.4,26.1,12.6,21.8,100.0,0.0,14307
2023-05-05 13:33:00,2.3,2.1,29.9,26.0,13.4,21.7,50.0,0.0,14310
2023-05-05 13:34:00,2.4,2.3,28.8,25.8,14.0,21.7,100.0,0.0,14313
2023-05-05 13:35:00,2.6,2.4,28.0,25.6,14.6,21.7,50.0,0.0,14316
2023-05-05 13:36:00,3.0,2.6,27.3,25.5,15.0,21.7,100.0,0.0,14319
2023-05-05 13:37:00,3.1,3.0,26.6,25.2,15.7,21.7,50.0,0.0,14322
2023-05-05 13:38:00,3.3,3.1,26.2,25.1,16.1,21.7,100.0,0.0,14325
2023-05-05 13:39:00,3.4,3.3,25.7,25.0,16.5,21.7,50.0,0.0,14327
2023-05-05 13:40:00,3.5,3.4,25.3,24.8,16.8,21.7,200.0,0.0,14330
2023-05-05 13:41:00,-3.7,3.5,32.7,26.6,14.3,22.1,750.0,0.0,14333
2023-05-05 13:42:00,0.1,-3.7,39.5,27.1,10.3,21.8,100.0,0.0,14335
2023-05-05 13:43:00,0.7,0.1,39.3,26.5,10.0,21.8,50.0,0.0,14338
2023-05-05 13:44:00,1.0,0.7,36.8,26.0,10.6,21.9,100.0,0.0,14341
2023-05-05 13:45:00,1.5,1.0,34.1,25.7,11.4,21.8,50.0,0.0,14343
2023-05-05 13:46:00,1.7,1.5,32.1,25.4,12.1,21.8,50.0,0.0,14346
2023-05-05 13:47:00,2.0,1.7,30.3,25.2,12.9,21.8,50.0,0.0,14349
2023-05-05 13:48:00,2.4,2.0,29.2,25.2,13.6,21.8,100.0,0.0,14352
2023-05-05 13:49:00,2.5,2.4,28.2,24.9,14.2,21.7,50.0,0.0,14355
2023-05-05 13:50:00,2.8,2.5,27.3,24.8,14.8,21.6,100.0,0.0,14358
2023-05-05 13:51:00,3.0,2.8,26.7,24.7,15.3,21.6,50.0,0.0,14361
2023-05-05 13:52:00,3.1,3.0,26.1,24.6,15.7,21.6,100.0,0.0,14364
2023-05-05 13:53:00,3.2,3.1,25.7,24.4,16.1,21.6,50.0,0.0,14367
2023-05-05 13:54:00,3.5,3.2,25.3,24.4,16.5,21.5,100.0,0.0,14370
2023-05-05 13:55:00,-2.0,3.5,26.1,24.9,17.1,21.2,400.0,0.0,14373
2023-05-05 13:56:00,0.1,-2.0,35.7,27.0,11.9,21.7,550.0,0.0,14376
2023-05-05 13:57:00,0.4,0.1,39.7,26.8,10.1,21.7,50.0,0.0,14379
2023-05-05 13:58:00,0.9,0.4,38.4,26.2,10.2,21.8,100.0,0.0,14381
2023-05-05 13:59:00,1.3,0.9,35.6,25.8,10.9,21.7,50.0,0.0,14384
2023-05-05 14:00:00,1.6,1.3,33.1,25.6,11.7,21.8,100.0,0.0,14387
2023-05-05 14:01:00,1.9,1.6,31.3,25.5,12.5,21.7,100.0,0.0,14389
2023-05-05 14:02:00,2.3,1.9,29.8,25.1,13.2,21.6,50.0,0.0,14392
2023-05-05 14:03:00,2.2,2.3,28.7,25.1,13.8,21.6,100.0,0.0,14395
2023-05-05 14:04:00,2.7,2.2,27.7,24.8,14.4,21.6,50.0,0.0,14397
2023-05-05 14:05:00,2.8,2.7,27.1,24.7,14.9,21.6,100.0,0.0,14400
2023-05-05 14:06:00,3.1,2.8,26.4,24.7,15.4,21.7,50.0,0.0,14403
2023-05-05 14:07:00,3.2,3.1,26.0,24.5,15.8,21.6,100.0,0.0,14406
2023-05-05 14:08:00,3.4,3.2,25.4,24.3,16.3,21.6,50.0,0.0,14409
2023-05-05 14:09:00,3.5,3.4,25.1,24.2,16.6,21.5,100.0,0.0,14412
2023-05-05 14:10:00,-2.7,3.5,29.0,26.1,15.8,21.8,650.0,0.0,14415
2023-05-05 14:11:00,-0.3,-2.7,38.3,27.0,11.0,21.6,250.0,0.0,14418
2023-05-05 14:12:00,0.5,-0.3,39.7,26.6,9.9,21.7,50.0,0.0,14421
2023-05-05 14:13:00,1.1,0.5,37.5,26.0,10.4,21.7,100.0,0.0,14424
2023-05-05 14:14:00,1.4,1.1,34.9,25.6,11.0,21.8,50.0,0.0,14426
2023-05-05 14:15:00,1.7,1.4,32.5,25.4,11.7,21.8,100.0,0.0,14429
2023-05-05 14:16:00,2.1,1.7,30.6,25.2,12.7,21.7,50.0,0.0,14432
2023-05-05 14:17:00,2.2,2.1,29.3,24.9,13.4,21.8,100.0,0.0,14434
2023-05-05 14:18:00,2.4,2.2,28.1,24.8,14.0,21.7,50.0,0.0,14437
2023-05-05 14:19:00,2.7,2.4,27.4,24.7,14.5,21.6,100.0,0.0,14440
2023-05-05 14:20:00,2.8,2.7,26.7,24.7,15.1,21.7,50.0,0.0,14442
2023-05-05 14:21:00,3.1,2.8,26.1,24.4,15.6,21.6,100.0,0.0,14445
2023-05-05 14:22:00,3.3,3.1,25.6,24.4,16.0,21.5,50.0,0.0,14448
2023-05-05 14:23:00,3.5,3.3,25.3,24.2,16.5,21.5,100.0,0.0,14451
2023-05-05 14:24:00,3.4,3.5,25.0,24.1,16.8,21.4,50.0,0.0,14454
2023-05-05 14:25:00,-3.5,3.4,31.8,26.7,14.1,21.0,800.0,0.0,14457
2023-05-05 14:26:00,0.0,-3.5,39.1,27.0,10.5,21.6,150.0,0.0,14460
2023-05-05 14:27:00,0.7,0.0,39.3,26.4,9.9,21.7,100.0,0.0,14462
2023-05-05 14:28:00,1.0,0.7,36.8,25.8,10.5,21.8,50.0,0.0,14464
2023-05-05 14:29:00,1.5,1.0,34.2,25.5,11.3,21.8,100.0,0.0,14466
2023-05-05 14:30:00,1.8,1.5,31.9,25.2,12.1,21.8,100.0,0.0,14468
2023-05-05 14:31:00,2.1,1.8,30.4,25.2,12.9,21.6,50.0,0.0,14470
2023-05-05 14:32:00,2.4,2.1,29.2,24.9,13.5,21.8,100.0,0.0,14472
2023-05-05 14:33:00,2.4,2.4,28.1,24.9,14.2,21.6,50.0,0.0,14474
2023-05-05 14:34:00,2.6,2.4,27.3,24.6,14.7,21.7,100.0,0.0,14477
2023-05-05 14:35:00,2.7,2.6,26.8,24.5,15.2,21.6,50.0,0.0,14480
2023-05-05 14:36:00,3.2,2.7,26.1,24.5,15.7,21.6,100.0,0.0,14482
2023-05-05 14:37:00,3.2,3.2,25.6,24.2,16.2,21.6,50.0,0.0,14485
2023-05-05 14:38:00,3.4,3.2,25.1,24.1,16.5,21.7,100.0,0.0,14488
2023-05-05 14:39:00,-2.1,3.4,24.5,24.4,16.7,20.8,100.0,0.0,14490
2023-05-05 14:40:00,0.4,-2.1,34.2,26.7,12.6,21.7,850.0,0.0,14493
2023-05-05 14:41:00,0.1,0.4,39.4,26.9,10.1,21.7,0.0,0.0,14496
2023-05-05 14:42:00,0.8,0.1,38.6,26.2,10.1,21.8,100.0,0.0,14499
2023-05-05 14:43:00,1.1,0.8,36.1,25.7,10.7,21.9,50.0,0.0,14502
2023-05-05 14:44:00,1.7,1.1,33.4,25.5,11.6,21.7,100.0,0.0,14505
2023-05-05 14:45:00,1.8,1.7,31.5,25.3,12.2,21.8,50.0,0.0,14508
2023-05-05 14:46:00,2.2,1.8,29.8,25.1,13.0,21.6,100.0,0.0,14511
2023-05-05 14:47:00,2.2,2.2,28.7,24.9,13.6,21.7,50.0,0.0,14514
2023-05-05 14:48:00,2.5,2.2,27.7,24.8,14.3,21.6,100.0,0.0,14517
2023-05-05 14:49:00,2.8,2.5,27.0,24.7,14.9,21.7,50.0,0.0,14519
2023-05-05 14:50:00,2.9,2.8,26.4,24.5,15.4,21.6,100.0,0.0,14522
2023-05-05 14:51:00,3.1,2.9,25.9,24.5,15.8,21.6,50.0,0.0,14525
2023-05-05 14:52:00,3.4,3.1,25.4,24.3,16.2,21.5,100.0,0.0,14527
2023-05-05 14:53:00,3.5,3.4,25.0,24.2,16.6,21.7,50.0,0.0,14530
2023-05-05 14:54:00,-1.9,3.5,25.9,25.2,16.7,21.2,200.0,0.0,14533
2023-05-05 14:55:00,0.1,-1.9,35.9,26.9,11.9,21.6,650.0,0.0,14535
2023-05-05 14:56:00,0.4,0.1,39.8,26.7,10.0,21.7,100.0,0.0,14538
2023-05-05 14:57:00,0.9,0.4,38.1,26.1,10.2,21.8,100.0,0.0,14541
2023-05-05 14:58:00,1.3,0.9,35.5,25.6,10.9,21.8,50.0,0.0,14544
2023-05-05 14:59:00,1.7,1.3,33.0,25.4,11.7,21.8,100.0,0.0,14547
2023-05-05 15:00:00,1.9,1.7,31.0,25.2,12.3,21.8,50.0,0.0,14550
2023-05-05 15:01:00,2.2,1.9,29.6,25.0,13.2,21.8,100.0,0.0,14553
2023-05-05 15:02:00,2.4,2.2,28.4,24.8,13.8,21.8,50.0,0.0,14556
2023-05-05 15:03:00,2.6,2.4,27.5,24.7,14.3,21.7,100.0,0.0,14559
2023-05-05 15:04:00,2.8,2.6,26.8,24.6,15.0,21.6,50.0,0.0,14562
2023-05-05 15:05:00,3.1,2.8,26.1,24.4,15.4,21.7,100.0,0.0,14564
2023-05-05 15:06:00,3.2,3.1,25.6,24.3,15.9,21.6,50.0,0.0,14567
2023-05-05 15:07:00,3.3,3.2,25.1,24.2,16.3,21.6,100.0,0.0,14570
2023-05-05 15:08:00,3.5,3.3,24.8,24.0,16.5,21.7,50.0,0.0,14572
2023-05-05 15:09:00,-3.0,3.5,28.2,25.0,16.0,21.6,350.0,0.0,14575
2023-05-05 15:10:00,0.0,-3.0,37.3,26.9,11.2,21.7,550.0,0.0,14578
2023-05-05 15:11:00,0.5,0.0,39.4,26.4,9.9,21.7,100.0,0.0,14580
2023-05-05 15:12:00,1.0,0.5,37.6,25.9,10.2,21.8,50.0,0.0,14583
2023-05-05 15:13:00,1.4,1.0,34.9,25.6,11.0,21.8,100.0,0.0,14586
2023-05-05 15:14:00,1.8,1.4,32.5,25.3,11.8,21.7,50.0,0.0,14589
2023-05-05 15:15:00,1.9,1.8,30.9,25.2,12.5,21.7,100.0,0.0,14592
2023-05-05 15:16:00,2.3,1.9,29.3,24.9,13.3,21.6,50.0,0.0,14595
2023-05-05 15:17:00,2.4,2.3,28.3,24.9,13.8,21.6,100.0,0.0,14598
2023-05-05 15:18:00,2.6,2.4,27.5,24.7,14.6,21.6,50.0,0.0,14601
2023-05-05 15:19:00,2.9,2.6,26.8,24.7,15.1,21.6,50.0,0.0,14604
2023-05-05 15:20:00,2.9,2.9,26.2,24.6,15.5,21.6,50.0,0.0,14607
2023-05-05 15:21:00,3.3,2.9,25.7,24.2,16.0,21.6,100.0,0.0,14609
2023-05-05 15:22:00,3.4,3.3,25.2,24.1,16.3,21.6,50.0,0.0,14612
2023-05-05 15:23:00,3.6,3.4,24.8,24.1,16.8,21.5,100.0,0.0,14615
2023-05-05 15:24:00,-2.3,3.6,29.9,26.4,15.0,22.1,450.0,0.0,14617
2023-05-05 15:25:00,0.0,-2.3,38.5,26.9,10.7,21.7,450.0,0.0,14620
2023-05-05 15:26:00,0.8,0.0,39.3,26.6,9.8,21.8,50.0,0.0,14623
