Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-05 15:27:00,1.1,0.8,37.0,25.9,10.3,21.8,100.0,0.0,14625
2023-05-05 15:28:00,1.4,1.1,34.3,25.5,11.2,21.8,50.0,0.0,14628
2023-05-05 15:29:00,1.8,1.4,32.0,25.3,12.0,21.8,100.0,0.0,14631
2023-05-05 15:30:00,2.0,1.8,30.4,25.2,12.7,21.8,50.0,0.0,14634
2023-05-05 15:31:00,2.4,2.0,29.0,25.0,13.4,21.7,50.0,0.0,14637
2023-05-05 15:32:00,2.4,2.4,28.0,24.8,14.0,21.6,100.0,0.0,14640
2023-05-05 15:33:00,2.7,2.4,27.2,24.7,14.5,21.6,50.0,0.0,14643
2023-05-05 15:34:00,2.9,2.7,26.5,24.6,15.0,21.6,100.0,0.0,14646
2023-05-05 15:35:00,3.0,2.9,25.9,24.5,15.5,21.5,50.0,0.0,14649
2023-05-05 15:36:00,3.2,3.0,25.5,24.2,16.0,21.5,100.0,0.0,14652
2023-05-05 15:37:00,3.5,3.2,25.2,24.2,16.4,21.6,50.0,0.0,14655
2023-05-05 15:38:00,3.7,3.5,24.7,24.0,16.8,21.5,50.0,0.0,14658
2023-05-05 15:39:00,-3.7,3.7,32.0,26.4,14.2,21.7,500.0,0.0,14661
2023-05-05 15:40:00,0.1,-3.7,38.8,26.9,10.3,21.7,450.0,0.0,14664
2023-05-05 15:41:00,0.7,0.1,39.0,26.4,10.0,21.8,50.0,0.0,14667
2023-05-05 15:42:00,1.2,0.7,36.5,25.8,10.5,21.8,100.0,0.0,14670
2023-05-05 15:43:00,1.4,1.2,33.9,25.5,11.3,21.8,50.0,0.0,14672
2023-05-05 15:44:00,1.7,1.4,31.7,25.3,12.0,21.7,100.0,0.0,14675
2023-05-05 15:45:00,2.1,1.7,30.1,25.1,12.8,21.8,50.0,0.0,14678
2023-05-05 15:46:00,2.3,2.1,28.7,24.8,13.5,21.8,100.0,0.0,14680
2023-05-05 15:47:00,2.6,2.3,27.7,24.7,14.2,21.7,50.0,0.0,14683
2023-05-05 15:48:00,2.7,2.6,26.9,24.7,14.7,21.7,100.0,0.0,14686
2023-05-05 15:49:00,3.1,2.7,26.2,24.5,15.3,21.6,50.0,0.0,14688
2023-05-05 15:50:00,3.0,3.1,25.7,24.5,15.6,21.6,100.0,0.0,14691
2023-05-05 15:51:00,3.2,3.0,25.3,24.3,16.0,21.5,50.0,0.0,14694
2023-05-05 15:52:00,3.3,3.2,24.9,24.1,16.5,21.4,100.0,0.0,14697
2023-05-05 15:53:00,-1.5,3.3,25.1,24.1,17.3,21.9,100.0,0.0,14700
2023-05-05 15:54:00,0.7,-1.5,33.2,26.6,13.0,21.6,450.0,0.0,14703
2023-05-05 15:55:00,0.1,0.7,39.2,26.9,10.2,21.6,350.0,0.0,14706
2023-05-05 15:56:00,0.7,0.1,38.6,26.3,10.0,21.7,100.0,0.0,14709
2023-05-05 15:57:00,1.3,0.7,36.1,25.8,10.5,21.7,100.0,0.0,14712
2023-05-05 15:58:00,1.6,1.3,33.6,25.5,11.5,21.7,50.0,0.0,14715
2023-05-05 15:59:00,1.9,1.6,31.5,25.3,12.2,21.7,100.0,0.0,14717
2023-05-05 16:00:00,2.2,1.9,29.9,25.0,12.9,21.7,50.0,0.0,14720
2023-05-05 16:01:00,2.4,2.2,28.6,24.9,13.7,21.7,100.0,0.0,14723
2023-05-05 16:02:00,2.5,2.4,27.6,24.7,14.2,21.7,50.0,0.0,14725
2023-05-05 16:03:00,2.7,2.5,26.8,24.6,14.7,21.7,50.0,0.0,14728
2023-05-05 16:04:00,2.8,2.7,26.2,24.4,15.2,21.7,50.0,0.0,14731
2023-05-05 16:05:00,3.2,2.8,25.6,24.4,15.6,21.6,100.0,0.0,14733
2023-05-05 16:06:00,3.3,3.2,25.2,24.1,16.2,21.6,50.0,0.0,14736
2023-05-05 16:07:00,3.5,3.3,24.8,24.2,16.5,21.5,100.0,0.0,14739
2023-05-05 16:08:00,-1.9,3.5,25.2,24.2,16.3,21.2,50.0,0.0,14742
2023-05-05 16:09:00,0.2,-1.9,34.7,26.7,12.3,21.6,650.0,0.0,14745
2023-05-05 16:10:00,0.2,0.2,39.6,26.8,10.1,21.6,300.0,0.0,14748
2023-05-05 16:11:00,0.9,0.2,38.5,26.2,10.0,21.6,100.0,0.0,14751
2023-05-05 16:12:00,1.4,0.9,35.7,25.7,10.8,21.7,50.0,0.0,14754
2023-05-05 16:13:00,1.6,1.4,33.3,25.4,11.5,21.7,100.0,0.0,14757
2023-05-05 16:14:00,1.9,1.6,31.3,25.2,12.3,21.7,50.0,0.0,14760
2023-05-05 16:15:00,2.1,1.9,29.7,25.0,13.0,21.7,100.0,0.0,14763
2023-05-05 16:16:00,2.4,2.1,28.5,24.9,13.7,21.7,50.0,0.0,14766
2023-05-05 16:17:00,2.5,2.4,27.4,24.6,14.3,21.7,100.0,0.0,14769
2023-05-05 16:18:00,2.8,2.5,26.7,24.6,14.8,21.6,50.0,0.0,14772
2023-05-05 16:19:00,3.1,2.8,26.1,24.5,15.4,21.5,100.0,0.0,14775
2023-05-05 16:20:00,3.1,3.1,25.6,24.4,15.7,21.4,50.0,0.0,14778
2023-05-05 16:21:00,3.4,3.1,25.3,24.3,16.1,21.4,100.0,0.0,14780
2023-05-05 16:22:00,3.4,3.4,24.8,24.2,16.5,21.5,50.0,0.0,14783
2023-05-05 16:23:00,-1.8,3.4,26.1,23.9,16.4,21.4,100.0,0.0,14786
2023-05-05 16:24:00,0.1,-1.8,35.3,26.9,11.8,21.6,700.0,0.0,14788
2023-05-05 16:25:00,0.3,0.1,39.5,26.6,10.0,21.7,250.0,0.0,14791
2023-05-05 16:26:00,0.9,0.3,38.1,26.1,10.1,21.6,50.0,0.0,14794
2023-05-05 16:27:00,1.4,0.9,35.3,25.6,10.7,21.7,100.0,0.0,14796
2023-05-05 16:28:00,1.7,1.4,32.9,25.3,11.6,21.7,100.0,0.0,14799
2023-05-05 16:29:00,1.8,1.7,30.9,25.4,12.4,21.6,50.0,0.0,14802
2023-05-05 16:30:00,2.2,1.8,29.5,25.2,13.0,21.6,100.0,0.0,14805
2023-05-05 16:31:00,2.5,2.2,28.5,25.0,13.7,21.6,50.0,0.0,14808
2023-05-05 16:32:00,2.6,2.5,27.6,24.8,14.3,21.5,100.0,0.0,14811
2023-05-05 16:33:00,2.9,2.6,26.9,24.6,14.9,21.5,50.0,0.0,14814
2023-05-05 16:34:00,2.95,2.9,26.2,24.6,15.4,21.6,100.0,0.0,14816
2023-05-05 16:35:00,3.0,3.0,25.8,24.5,15.65,21.5,0.0,0.0,14819
2023-05-05 16:36:00,3.1,3.1,25.55,24.4,15.9,21.5,100.0,0.0,14822
2023-05-05 16:37:00,3.3,3.2,25.3,24.3,16.2,21.5,450.0,0.0,14824
2023-05-05 16:38:00,3.5,3.3,25.0,24.1,16.6,21.5,1350.0,0.0,14826
2023-05-05 16:39:00,3.4,3.5,24.7,23.8,16.9,21.5,1250.0,0.0,14829
2023-05-05 16:40:00,-0.3,3.4,26.4,24.7,16.8,21.7,700.0,0.0,14832
2023-05-05 16:41:00,-2.8,-0.3,36.5,27.0,13.5,22.1,900.0,0.0,14834
2023-05-05 16:42:00,0.5,-2.8,43.0,27.7,10.0,21.7,150.0,0.0,14837
2023-05-05 16:43:00,1.8,0.5,44.0,27.1,9.5,21.8,50.0,0.0,14840
2023-05-05 16:44:00,2.7,1.8,41.1,26.7,10.1,21.8,100.0,0.0,14842
2023-05-05 16:45:00,3.4,2.7,37.7,26.2,10.9,21.7,50.0,0.0,14845
2023-05-05 16:46:00,-1.5,3.4,35.4,25.8,12.1,21.7,500.0,0.0,14848
2023-05-05 16:47:00,0.8,-1.5,40.9,27.5,9.6,21.8,550.0,0.0,14851
2023-05-05 16:48:00,0.3,0.8,44.5,27.4,8.3,21.9,100.0,0.0,14854
2023-05-05 16:49:00,1.1,0.3,42.6,26.7,8.8,21.9,50.0,0.0,14857
2023-05-05 16:50:00,1.7,1.1,39.2,26.2,9.6,21.9,100.0,0.0,14860
2023-05-05 16:51:00,2.0,1.7,36.1,25.8,10.6,21.9,50.0,0.0,14863
2023-05-05 16:52:00,2.1,2.0,33.6,25.7,11.3,21.9,100.0,0.0,14866
2023-05-05 16:53:00,2.4,2.1,31.6,25.6,12.2,21.7,50.0,0.0,14869
2023-05-05 16:54:00,2.8,2.4,30.2,25.4,13.1,21.8,100.0,0.0,14872
2023-05-05 16:55:00,3.0,2.8,29.1,25.2,13.7,21.7,50.0,0.0,14875
2023-05-05 16:56:00,2.9,3.0,28.3,25.1,14.4,21.7,100.0,0.0,14878
2023-05-05 16:57:00,3.3,2.9,27.5,24.9,14.8,21.6,50.0,0.0,14880
2023-05-05 16:58:00,3.5,3.3,26.9,24.7,15.4,21.7,100.0,0.0,14883
2023-05-05 16:59:00,-1.8,3.5,27.9,25.2,15.7,21.6,600.0,0.0,14886
2023-05-05 17:00:00,0.0,-1.8,37.4,27.1,11.1,21.7,350.0,0.0,14888
2023-05-05 17:01:00,0.2,0.0,40.9,27.0,9.6,21.9,100.0,0.0,14891
2023-05-05 17:02:00,1.0,0.2,39.1,26.3,9.9,21.8,50.0,0.0,14894
2023-05-05 17:03:00,1.4,1.0,36.2,25.8,10.7,21.8,100.0,0.0,14896
2023-05-05 17:04:00,1.7,1.4,33.7,25.7,11.3,21.9,50.0,0.0,14899
2023-05-05 17:05:00,2.0,1.7,31.6,25.5,12.3,21.7,100.0,0.0,14902
2023-05-05 17:06:00,2.2,2.0,30.2,25.2,13.0,21.8,50.0,0.0,14905
2023-05-05 17:07:00,2.7,2.2,29.1,25.2,13.7,21.6,100.0,0.0,14908
2023-05-05 17:08:00,2.7,2.7,28.0,24.9,14.3,21.6,50.0,0.0,14911
2023-05-05 17:09:00,2.9,2.7,27.5,24.7,14.9,21.5,100.0,0.0,14914
2023-05-05 17:10:00,3.1,2.9,26.9,24.7,15.5,21.7,50.0,0.0,14917
2023-05-05 17:11:00,3.1,3.1,26.2,24.6,15.9,21.6,100.0,0.0,14920
2023-05-05 17:12:00,3.5,3.1,25.8,24.4,16.2,21.6,50.0,0.0,14923
2023-05-05 17:13:00,-1.4,3.5,25.3,24.5,17.0,21.7,300.0,0.0,14926
2023-05-05 17:14:00,0.8,-1.4,34.0,26.7,13.0,21.8,700.0,0.0,14929
2023-05-05 17:15:00,0.1,0.8,40.0,27.1,10.2,21.9,50.0,0.0,14932
2023-05-05 17:16:00,0.9,0.1,39.5,26.4,9.9,21.8,100.0,0.0,14934
2023-05-05 17:17:00,1.3,0.9,36.8,25.8,10.6,21.9,50.0,0.0,14937
2023-05-05 17:18:00,1.5,1.3,34.1,25.7,11.4,21.8,100.0,0.0,14940
2023-05-05 17:19:00,2.0,1.5,32.1,25.6,12.2,21.8,50.0,0.0,14942
2023-05-05 17:20:00,2.0,2.0,30.4,25.4,12.9,21.8,100.0,0.0,14945
2023-05-05 17:21:00,2.3,2.0,29.2,25.2,13.6,21.8,50.0,0.0,14948
2023-05-05 17:22:00,2.6,2.3,28.1,24.9,14.2,21.6,100.0,0.0,14950
2023-05-05 17:23:00,2.8,2.6,27.5,24.8,14.8,21.7,50.0,0.0,14953
2023-05-05 17:24:00,2.9,2.8,26.9,24.7,15.3,21.7,100.0,0.0,14956
2023-05-05 17:25:00,3.2,2.9,26.4,24.4,15.7,21.7,50.0,0.0,14958
2023-05-05 17:26:00,3.3,3.2,25.8,24.4,16.3,21.7,100.0,0.0,14961
2023-05-05 17:27:00,3.4,3.3,25.4,24.3,16.6,21.6,0.0,0.0,14964
2023-05-05 17:28:00,-2.7,3.4,27.5,25.3,15.9,22.1,600.0,0.0,14967
2023-05-05 17:29:00,0.0,-2.7,37.5,27.0,11.4,21.8,350.0,0.0,14970
2023-05-05 17:30:00,0.6,0.0,40.1,26.7,10.0,21.9,100.0,0.0,14973
2023-05-05 17:31:00,1.0,0.6,38.1,26.1,10.2,21.9,50.0,0.0,14976
2023-05-05 17:32:00,1.3,1.0,35.4,25.9,10.9,21.8,100.0,0.0,14979
2023-05-05 17:33:00,1.7,1.3,33.0,25.6,11.9,21.8,50.0,0.0,14982
2023-05-05 17:34:00,1.9,1.7,31.1,25.5,12.5,21.8,100.0,0.0,14985
2023-05-05 17:35:00,2.2,1.9,29.8,25.2,13.3,21.8,50.0,0.0,14987
2023-05-05 17:36:00,2.5,2.2,28.6,25.1,13.9,21.8,100.0,0.0,14990
2023-05-05 17:37:00,2.6,2.5,27.9,25.0,14.6,21.8,50.0,0.0,14993
2023-05-05 17:38:00,2.7,2.6,27.2,24.8,15.1,21.7,100.0,0.0,14995
2023-05-05 17:39:00,3.0,2.7,26.5,24.7,15.6,21.7,50.0,0.0,14998
2023-05-05 17:40:00,3.2,3.0,26.1,24.6,16.0,21.7,100.0,0.0,15001
2023-05-05 17:41:00,3.4,3.2,25.6,24.3,16.4,21.7,50.0,0.0,15003
2023-05-05 17:42:00,3.6,3.4,25.2,24.2,16.7,21.6,100.0,0.0,15006
2023-05-05 17:43:00,-3.2,3.6,32.5,26.0,13.8,22.1,850.0,0.0,15009
2023-05-05 17:44:00,0.0,-3.2,39.3,27.1,10.5,21.9,100.0,0.0,15012
2023-05-05 17:45:00,0.7,0.0,39.5,26.7,9.9,21.9,100.0,0.0,15015
2023-05-05 17:46:00,1.2,0.7,37.1,26.1,10.5,21.9,50.0,0.0,15018
2023-05-05 17:47:00,1.5,1.2,34.4,25.7,11.3,21.9,100.0,0.0,15021
2023-05-05 17:48:00,1.9,1.5,32.3,25.6,12.1,21.8,50.0,0.0,15024
2023-05-05 17:49:00,2.2,1.9,30.5,25.4,12.8,21.8,100.0,0.0,15027
2023-05-05 17:50:00,2.3,2.2,29.3,25.3,13.6,21.7,50.0,0.0,15030
2023-05-05 17:51:00,2.5,2.3,28.3,25.0,14.2,21.8,100.0,0.0,15033
2023-05-05 17:52:00,2.7,2.5,27.5,25.0,14.8,21.8,50.0,0.0,15036
2023-05-05 17:53:00,2.9,2.7,26.9,24.8,15.4,21.7,100.0,0.0,15039
2023-05-05 17:54:00,3.2,2.9,26.4,24.7,15.8,21.7,50.0,0.0,15042
2023-05-05 17:55:00,3.3,3.2,25.8,24.5,16.1,21.7,100.0,0.0,15045
2023-05-05 17:56:00,3.4,3.3,25.4,24.5,16.6,21.8,50.0,0.0,15048
2023-05-05 17:57:00,-1.3,3.4,26.1,24.1,16.5,22.1,300.0,0.0,15050
2023-05-05 17:58:00,0.2,-1.3,35.6,27.0,12.1,21.9,550.0,0.0,15053
2023-05-05 17:59:00,0.3,0.2,39.9,27.0,10.1,21.9,100.0,0.0,15056
2023-05-05 18:00:00,0.9,0.3,38.6,26.3,10.1,21.9,50.0,0.0,15058
2023-05-05 18:01:00,1.4,0.9,36.0,25.9,10.9,22.0,50.0,0.0,15061
2023-05-05 18:02:00,1.6,1.4,33.6,25.8,11.7,21.9,100.0,0.0,15064
2023-05-05 18:03:00,1.8,1.6,31.5,25.4,12.5,21.9,50.0,0.0,15066
2023-05-05 18:04:00,2.2,1.8,30.0,25.4,13.2,21.8,100.0,0.0,15069
2023-05-05 18:05:00,2.4,2.2,28.9,25.2,13.9,21.8,50.0,0.0,15072
2023-05-05 18:06:00,2.6,2.4,28.0,25.0,14.5,21.8,100.0,0.0,15075
2023-05-05 18:07:00,2.9,2.6,27.3,25.0,15.0,21.7,50.0,0.0,15077
2023-05-05 18:08:00,3.0,2.9,26.7,24.7,15.5,21.7,100.0,0.0,15079
2023-05-05 18:09:00,3.1,3.0,26.1,24.6,16.0,21.7,0.0,0.0,15081
2023-05-05 18:10:00,3.5,3.1,25.7,24.5,16.3,21.8,100.0,0.0,15083
2023-05-05 18:11:00,3.5,3.5,25.4,24.4,16.7,21.8,50.0,0.0,15085
2023-05-05 18:12:00,-3.4,3.5,29.7,25.7,15.8,22.0,550.0,0.0,15087
2023-05-05 18:13:00,-0.1,-3.4,38.4,27.1,10.8,21.9,350.0,0.0,15089
2023-05-05 18:14:00,0.7,-0.1,39.9,26.8,10.0,21.9,100.0,0.0,15092
2023-05-05 18:15:00,1.1,0.7,37.7,26.2,10.5,21.9,50.0,0.0,15095
2023-05-05 18:16:00,1.5,1.1,35.0,25.8,11.2,22.0,100.0,0.0,15097
2023-05-05 18:17:00,1.7,1.5,32.8,25.7,12.0,21.8,50.0,0.0,15100
2023-05-05 18:18:00,2.1,1.7,31.0,25.5,12.8,21.9,100.0,0.0,15103
2023-05-05 18:19:00,2.3,2.1,29.7,25.1,13.5,21.9,50.0,0.0,15105
2023-05-05 18:20:00,2.5,2.3,28.5,25.2,14.2,21.9,100.0,0.0,15108
2023-05-05 18:21:00,2.7,2.5,27.7,24.8,14.6,21.9,50.0,0.0,15111
2023-05-05 18:22:00,2.9,2.7,27.1,24.8,15.3,21.9,100.0,0.0,15114
2023-05-05 18:23:00,3.1,2.9,26.4,24.6,15.8,21.8,50.0,0.0,15117
2023-05-05 18:24:00,3.1,3.1,25.9,24.4,16.2,21.8,100.0,0.0,15120
2023-05-05 18:25:00,3.4,3.1,25.6,24.4,16.5,21.8,50.0,0.0,15123
2023-05-05 18:26:00,-1.8,3.4,25.7,23.6,17.7,21.9,100.0,0.0,15126
2023-05-05 18:27:00,0.8,-1.8,33.3,26.7,13.4,22.0,800.0,0.0,15129
2023-05-05 18:28:00,-0.2,0.8,39.6,27.0,10.4,22.1,100.0,0.0,15132
2023-05-05 18:29:00,0.8,-0.2,39.2,26.4,10.1,22.1,100.0,0.0,15135
2023-05-05 18:30:00,1.3,0.8,36.8,26.0,10.6,22.0,50.0,0.0,15138
2023-05-05 18:31:00,1.6,1.3,34.0,25.8,11.4,22.1,100.0,0.0,15141
2023-05-05 18:32:00,1.8,1.6,32.1,25.6,12.3,22.0,50.0,0.0,15143
2023-05-05 18:33:00,2.1,1.8,30.5,25.5,13.1,21.9,100.0,0.0,15146
2023-05-05 18:34:00,2.4,2.1,29.3,25.3,13.8,21.9,50.0,0.0,15149
2023-05-05 18:35:00,2.6,2.4,28.2,25.0,14.3,21.9,100.0,0.0,15151
2023-05-05 18:36:00,2.8,2.6,27.5,24.9,14.9,21.9,50.0,0.0,15154
2023-05-05 18:37:00,3.0,2.8,26.9,24.8,15.5,21.9,100.0,0.0,15157
2023-05-05 18:38:00,3.0,3.0,26.4,24.7,15.9,21.9,50.0,0.0,15159
2023-05-05 18:39:00,3.4,3.0,25.9,24.5,16.4,21.8,100.0,0.0,15162
2023-05-05 18:40:00,3.4,3.4,25.5,24.4,16.7,21.9,50.0,0.0,15165
2023-05-05 18:41:00,-1.5,3.4,26.8,24.9,16.2,21.6,250.0,0.0,15168
2023-05-05 18:42:00,0.0,-1.5,37.0,27.3,11.9,21.9,700.0,0.0,15171
2023-05-05 18:43:00,0.4,0.0,40.2,26.9,10.0,22.0,100.0,0.0,15174
2023-05-05 18:44:00,1.1,0.4,38.5,26.4,10.3,22.1,50.0,0.0,15177
2023-05-05 18:45:00,1.2,1.1,35.9,26.0,11.0,22.1,100.0,0.0,15180
2023-05-05 18:46:00,1.6,1.2,33.5,25.8,11.8,22.1,50.0,0.0,15183
2023-05-05 18:47:00,2.0,1.6,31.4,25.6,12.6,22.1,100.0,0.0,15186
2023-05-05 18:48:00,2.2,2.0,30.1,25.4,13.4,22.0,50.0,0.0,15188
2023-05-05 18:49:00,2.3,2.2,28.9,25.3,14.0,22.0,100.0,0.0,15191
2023-05-05 18:50:00,2.7,2.3,28.1,25.1,14.6,22.1,50.0,0.0,15194
2023-05-05 18:51:00,3.0,2.7,27.3,25.0,15.2,21.9,100.0,0.0,15196
2023-05-05 18:52:00,3.1,3.0,26.8,24.9,15.7,21.9,50.0,0.0,15199
2023-05-05 18:53:00,3.4,3.1,26.3,24.7,16.1,21.9,100.0,0.0,15202
2023-05-05 18:54:00,3.4,3.4,25.9,24.6,16.5,21.8,50.0,0.0,15204
2023-05-05 18:55:00,3.6,3.4,25.5,24.4,17.0,22.0,100.0,0.0,15207
2023-05-05 18:56:00,-3.1,3.6,31.3,26.6,15.9,22.1,500.0,0.0,15210
2023-05-05 18:57:00,0.0,-3.1,39.2,27.2,10.7,22.1,450.0,0.0,15213
2023-05-05 18:58:00,0.7,0.0,39.9,26.7,10.1,22.2,50.0,0.0,15216
2023-05-05 18:59:00,1.1,0.7,37.6,26.3,10.5,22.1,100.0,0.0,15219
2023-05-05 19:00:00,1.5,1.1,34.9,26.0,11.3,22.1,50.0,0.0,15221
2023-05-05 19:01:00,1.9,1.5,32.7,25.9,12.1,22.1,100.0,0.0,15224
2023-05-05 19:02:00,2.1,1.9,31.0,25.7,12.9,22.0,50.0,0.0,15227
2023-05-05 19:03:00,2.4,2.1,29.7,25.4,13.7,22.1,100.0,0.0,15230
2023-05-05 19:04:00,2.4,2.4,28.7,25.2,14.2,22.2,50.0,0.0,15233
2023-05-05 19:05:00,2.8,2.4,27.9,25.1,14.8,22.1,100.0,0.0,15236
2023-05-05 19:06:00,2.8,2.8,27.4,24.9,15.4,22.1,50.0,0.0,15239
2023-05-05 19:07:00,3.1,2.8,26.7,24.9,15.9,22.2,100.0,0.0,15242
2023-05-05 19:08:00,3.1,3.1,26.4,24.8,16.4,22.2,50.0,0.0,15245
2023-05-05 19:09:00,3.4,3.1,25.9,24.7,16.8,22.3,100.0,0.0,15248
2023-05-05 19:10:00,-1.0,3.4,26.0,24.6,17.1,22.6,50.0,0.0,15250
2023-05-05 19:11:00,0.4,-1.0,35.3,27.2,12.7,22.4,800.0,0.0,15253
2023-05-05 19:12:00,0.2,0.4,40.3,27.2,10.3,22.5,150.0,0.0,15256
2023-05-05 19:13:00,0.9,0.2,39.3,26.7,10.3,22.5,50.0,0.0,15258
2023-05-05 19:14:00,1.4,0.9,36.8,26.3,11.0,22.5,100.0,0.0,15261
2023-05-05 19:15:00,1.7,1.4,34.2,26.0,11.9,22.5,50.0,0.0,15264
2023-05-05 19:16:00,2.1,1.7,32.3,25.9,12.7,22.5,100.0,0.0,15266
2023-05-05 19:17:00,2.3,2.1,30.9,25.7,13.4,22.5,50.0,0.0,15269
2023-05-05 19:18:00,2.5,2.3,29.7,25.5,14.1,22.5,100.0,0.0,15272
2023-05-05 19:19:00,2.7,2.5,28.6,25.3,14.7,22.5,50.0,0.0,15275
2023-05-05 19:20:00,2.7,2.7,28.0,25.3,15.3,22.5,50.0,0.0,15278
2023-05-05 19:21:00,2.9,2.7,27.4,25.2,15.9,22.5,100.0,0.0,15281
2023-05-05 19:22:00,3.4,2.9,27.0,25.0,16.3,22.5,50.0,0.0,15284
2023-05-05 19:23:00,3.4,3.4,26.5,25.0,16.8,22.5,100.0,0.0,15287
2023-05-05 19:24:00,3.4,3.4,26.1,24.8,17.0,22.6,50.0,0.0,15290
2023-05-05 19:25:00,-3.8,3.4,31.6,26.4,15.8,22.5,400.0,0.0,15293
2023-05-05 19:26:00,0.2,-3.8,39.5,27.6,11.0,22.7,600.0,0.0,15296
2023-05-05 19:27:00,0.6,0.2,40.2,27.0,10.3,22.7,50.0,0.0,15299
2023-05-05 19:28:00,1.2,0.6,38.1,26.6,10.8,22.7,100.0,0.0,15302
2023-05-05 19:29:00,1.5,1.2,35.3,26.3,11.6,22.6,50.0,0.0,15305
2023-05-05 19:30:00,1.7,1.5,33.1,26.1,12.6,22.7,100.0,0.0,15308
2023-05-05 19:31:00,2.2,1.7,31.5,25.9,13.2,22.7,50.0,0.0,15311
2023-05-05 19:32:00,2.3,2.2,30.2,25.7,14.0,22.7,100.0,0.0,15314
2023-05-05 19:33:00,2.7,2.3,29.2,25.6,14.7,22.7,50.0,0.0,15317
2023-05-05 19:34:00,2.9,2.7,28.5,25.5,15.3,22.8,100.0,0.0,15320
2023-05-05 19:35:00,3.1,2.9,27.8,25.3,15.7,22.6,50.0,0.0,15322
2023-05-05 19:36:00,3.0,3.1,27.3,25.2,16.3,22.7,100.0,0.0,15325
2023-05-05 19:37:00,3.4,3.0,26.9,25.2,16.7,22.7,50.0,0.0,15328
2023-05-05 19:38:00,3.4,3.4,26.5,25.1,17.0,22.8,100.0,0.0,15330
2023-05-05 19:39:00,-1.8,3.4,28.9,26.0,16.6,23.0,150.0,0.0,15333
2023-05-05 19:40:00,0.0,-1.8,38.5,27.8,11.6,22.9,800.0,0.0,15336
2023-05-05 19:41:00,0.5,0.0,40.5,27.4,10.4,22.9,100.0,0.0,15339
2023-05-05 19:42:00,0.9,0.5,38.8,26.8,10.7,22.9,50.0,0.0,15342
2023-05-05 19:43:00,1.4,0.9,36.1,26.4,11.4,22.8,100.0,0.0,15345
2023-05-05 19:44:00,1.9,1.4,33.8,26.2,12.3,22.8,50.0,0.0,15348
2023-05-05 19:45:00,2.0,1.9,32.0,26.0,13.1,22.9,100.0,0.0,15350
2023-05-05 19:46:00,2.1,2.1,30.6,25.9,13.5,22.9,50.0,0.0,15353
2023-05-05 19:47:00,2.2,2.2,30.1,25.8,13.9,22.85,100.0,0.0,15356
2023-05-05 19:48:00,2.4,2.3,29.6,25.7,14.5,22.8,50.0,0.0,15358
2023-05-05 19:49:00,2.8,2.4,28.7,25.6,15.2,22.8,50.0,0.0,15360
2023-05-05 19:50:00,3.0,2.8,28.1,25.4,15.8,22.8,100.0,0.0,15363
2023-05-05 19:51:00,3.1,3.0,27.5,25.4,16.2,22.8,50.0,0.0,15366
2023-05-05 19:52:00,3.4,3.1,27.0,25.2,16.8,22.8,100.0,0.0,15368
2023-05-05 19:53:00,3.6,3.4,26.6,25.1,17.1,22.8,50.0,0.0,15371
2023-05-05 19:54:00,-2.0,3.6,27.7,24.9,17.3,22.6,850.0,0.0,15374
2023-05-05 19:55:00,0.0,-2.0,37.4,27.7,12.0,22.9,150.0,0.0,15376
2023-05-05 19:56:00,0.4,0.0,40.7,27.4,10.4,23.0,50.0,0.0,15379
2023-05-05 19:57:00,0.9,0.4,39.3,26.9,10.6,23.0,100.0,0.0,15382
2023-05-05 19:58:00,1.1,0.9,36.6,26.4,11.4,23.0,50.0,0.0,15385
2023-05-05 19:59:00,1.7,1.1,34.2,26.2,12.3,22.9,100.0,0.0,15388
2023-05-05 20:00:00,2.1,1.7,32.2,26.1,13.0,23.0,50.0,0.0,15391
2023-05-05 20:01:00,2.3,2.1,30.9,26.0,13.8,22.9,100.0,0.0,15394
2023-05-05 20:02:00,2.4,2.3,29.8,25.7,14.5,23.0,50.0,0.0,15397
2023-05-05 20:03:00,2.9,2.4,28.8,25.6,15.2,22.9,100.0,0.0,15400
2023-05-05 20:04:00,2.9,2.9,28.3,25.6,15.7,22.9,50.0,0.0,15403
2023-05-05 20:05:00,3.1,2.9,27.7,25.5,16.2,22.9,100.0,0.0,15406
2023-05-05 20:06:00,3.3,3.1,27.1,25.3,16.7,22.9,50.0,0.0,15409
2023-05-05 20:07:00,3.7,3.3,26.8,25.2,17.2,23.0,100.0,0.0,15412
2023-05-05 20:08:00,-1.9,3.7,27.5,25.6,18.0,22.8,650.0,0.0,15415
2023-05-05 20:09:00,0.1,-1.9,36.8,27.5,12.5,23.0,300.0,0.0,15418
2023-05-05 20:10:00,0.5,0.1,40.9,27.5,10.6,23.1,100.0,0.0,15421
2023-05-05 20:11:00,0.9,0.5,39.6,26.9,10.6,23.0,50.0,0.0,15423
2023-05-05 20:12:00,1.4,0.9,36.8,26.5,11.4,23.0,100.0,0.0,15426
2023-05-05 20:13:00,1.7,1.4,34.5,26.4,12.1,23.1,50.0,0.0,15429
2023-05-05 20:14:00,2.0,1.7,32.5,26.2,13.0,23.0,100.0,0.0,15431
2023-05-05 20:15:00,2.4,2.0,31.0,26.0,13.9,22.9,50.0,0.0,15434
2023-05-05 20:16:00,2.5,2.4,29.9,25.9,14.5,23.0,100.0,0.0,15437
2023-05-05 20:17:00,2.6,2.5,29.1,25.7,15.1,23.0,50.0,0.0,15439
2023-05-05 20:18:00,2.9,2.6,28.5,25.5,15.7,22.9,100.0,0.0,15442
2023-05-05 20:19:00,3.0,2.9,27.8,25.5,16.3,23.0,50.0,0.0,15445
2023-05-05 20:20:00,3.4,3.0,27.3,25.4,16.8,23.0,100.0,0.0,15448
2023-05-05 20:21:00,3.5,3.4,26.9,25.3,17.2,22.9,50.0,0.0,15451
2023-05-05 20:22:00,-1.6,3.5,27.3,25.1,17.2,22.9,600.0,0.0,15454
2023-05-05 20:23:00,0.4,-1.6,36.9,27.7,12.6,23.1,400.0,0.0,15457
2023-05-05 20:24:00,0.5,0.4,41.0,27.6,10.5,23.1,50.0,0.0,15460
2023-05-05 20:25:00,1.0,0.5,39.8,27.0,10.5,23.0,100.0,0.0,15463
2023-05-05 20:26:00,1.4,1.0,37.3,26.5,11.2,23.0,50.0,0.0,15466
2023-05-05 20:27:00,1.7,1.4,34.6,26.3,12.1,23.0,100.0,0.0,15468
2023-05-05 20:28:00,1.9,1.7,32.7,26.1,13.1,23.0,50.0,0.0,15471
2023-05-05 20:29:00,2.4,1.9,31.1,25.9,13.8,23.0,100.0,0.0,15474
2023-05-05 20:30:00,2.4,2.4,30.0,25.9,14.6,23.1,50.0,0.0,15476
2023-05-05 20:31:00,2.6,2.4,29.0,25.7,15.2,23.0,100.0,0.0,15479
2023-05-05 20:32:00,2.8,2.6,28.3,25.6,15.7,22.9,50.0,0.0,15482
2023-05-05 20:33:00,3.1,2.8,27.8,25.4,16.2,22.9,100.0,0.0,15484
2023-05-05 20:34:00,3.2,3.1,27.2,25.4,16.7,22.9,50.0,0.0,15487
2023-05-05 20:35:00,3.5,3.2,26.8,25.2,17.1,23.0,100.0,0.0,15490
2023-05-05 20:36:00,-1.6,3.5,27.3,25.5,17.4,23.7,500.0,0.0,15493
2023-05-05 20:37:00,0.2,-1.6,36.6,27.6,12.7,23.1,450.0,0.0,15496
2023-05-05 20:38:00,0.3,0.2,41.0,27.5,10.5,23.1,100.0,0.0,15499
2023-05-05 20:39:00,0.9,0.3,39.8,27.0,10.7,23.0,50.0,0.0,15502
2023-05-05 20:40:00,1.4,0.9,37.1,26.5,11.2,23.1,100.0,0.0,15505
2023-05-05 20:41:00,1.7,1.4,34.6,26.4,12.2,23.0,50.0,0.0,15508
2023-05-05 20:42:00,2.0,1.7,32.7,26.0,13.1,23.0,100.0,0.0,15511
2023-05-05 20:43:00,2.3,2.0,31.1,25.9,13.8,22.9,50.0,0.0,15514
2023-05-05 20:44:00,2.6,2.3,30.1,25.8,14.5,22.9,100.0,0.0,15517
2023-05-05 20:45:00,2.8,2.6,29.2,25.7,15.2,23.0,50.0,0.0,15520
2023-05-05 20:46:00,2.8,2.8,28.3,25.5,15.7,22.9,100.0,0.0,15522
2023-05-05 20:47:00,3.1,2.8,27.7,25.4,16.2,23.0,0.0,0.0,15525
2023-05-05 20:48:00,3.3,3.1,27.2,25.3,16.7,22.8,100.0,0.0,15528
2023-05-05 20:49:00,3.5,3.3,26.7,25.2,17.2,22.9,50.0,0.0,15530
2023-05-05 20:50:00,-2.1,3.5,26.7,25.3,17.5,22.5,450.0,0.0,15533
2023-05-05 20:51:00,0.3,-2.1,36.1,27.5,12.8,23.0,550.0,0.0,15536
2023-05-05 20:52:00,0.2,0.3,40.9,27.5,10.4,23.0,50.0,0.0,15538
2023-05-05 20:53:00,1.1,0.2,40.0,26.9,10.5,23.0,100.0,0.0,15541
2023-05-05 20:54:00,1.2,1.1,37.0,26.4,11.3,22.9,50.0,0.0,15544
2023-05-05 20:55:00,1.8,1.2,34.6,26.1,12.1,22.9,100.0,0.0,15547
2023-05-05 20:56:00,1.9,1.8,32.6,26.1,13.0,22.9,50.0,0.0,15550
2023-05-05 20:57:00,2.2,1.9,31.1,25.9,13.7,22.9,100.0,0.0,15553
2023-05-05 20:58:00,2.3,2.2,30.1,25.8,14.4,23.0,50.0,0.0,15556
2023-05-05 20:59:00,2.6,2.3,29.0,25.6,14.9,22.9,100.0,0.0,15559
2023-05-05 21:00:00,2.9,2.6,28.4,25.4,15.6,22.9,50.0,0.0,15562
2023-05-05 21:01:00,3.0,2.9,27.8,25.4,16.3,22.8,100.0,0.0,15565
2023-05-05 21:02:00,3.2,3.0,27.3,25.2,16.7,22.9,50.0,0.0,15567
2023-05-05 21:03:00,3.4,3.2,26.9,25.1,17.0,22.9,100.0,0.0,15570
2023-05-05 21:04:00,-0.6,3.4,26.4,25.4,17.5,22.5,250.0,0.0,15573
2023-05-05 21:05:00,0.7,-0.6,35.2,27.3,13.5,23.0,700.0,0.0,15575
2023-05-05 21:06:00,0.1,0.7,40.7,27.6,10.6,23.0,50.0,0.0,15578
2023-05-05 21:07:00,0.9,0.1,40.1,27.0,10.5,23.0,100.0,0.0,15581
2023-05-05 21:08:00,1.4,0.9,37.5,26.5,11.2,22.9,50.0,0.0,15583
2023-05-05 21:09:00,1.6,1.4,34.8,26.1,12.0,23.0,100.0,0.0,15586
2023-05-05 21:10:00,2.0,1.6,32.8,26.0,12.8,23.0,100.0,0.0,15589
2023-05-05 21:11:00,2.2,2.0,31.2,25.9,13.7,23.0,50.0,0.0,15591
2023-05-05 21:12:00,2.4,2.2,30.0,25.8,14.3,22.9,50.0,0.0,15594
2023-05-05 21:13:00,2.7,2.4,29.1,25.6,14.9,22.9,100.0,0.0,15597
2023-05-05 21:14:00,2.9,2.7,28.4,25.5,15.7,22.8,50.0,0.0,15599
2023-05-05 21:15:00,3.0,2.9,27.7,25.5,16.2,22.8,100.0,0.0,15602
2023-05-05 21:16:00,3.3,3.0,27.3,25.3,16.6,22.8,50.0,0.0,15605
2023-05-05 21:17:00,3.4,3.3,26.9,25.2,17.0,22.7,100.0,0.0,15608
2023-05-05 21:18:00,3.7,3.4,26.3,25.1,17.5,22.8,100.0,0.0,15611
2023-05-05 21:19:00,-3.7,3.7,34.1,27.2,14.3,23.3,850.0,0.0,15614
2023-05-05 21:20:00,0.2,-3.7,40.6,27.6,10.6,22.9,100.0,0.0,15617
2023-05-05 21:21:00,0.8,0.2,40.4,27.1,10.3,22.9,50.0,0.0,15620
2023-05-05 21:22:00,1.1,0.8,37.8,26.5,11.0,22.9,50.0,0.0,15623
2023-05-05 21:23:00,1.6,1.1,35.1,26.4,11.8,22.9,50.0,0.0,15626
2023-05-05 21:24:00,1.9,1.6,33.0,26.0,12.6,22.9,100.0,0.0,15628
2023-05-05 21:25:00,2.2,1.9,31.4,25.9,13.4,22.9,50.0,0.0,15631
2023-05-05 21:26:00,2.4,2.2,30.2,25.7,14.2,22.8,100.0,0.0,15634
2023-05-05 21:27:00,2.5,2.4,29.2,25.6,15.0,22.9,50.0,0.0,15636
2023-05-05 21:28:00,2.9,2.5,28.4,25.5,15.4,22.8,100.0,0.0,15639
2023-05-05 21:29:00,3.1,2.9,27.8,25.3,16.0,22.7,50.0,0.0,15642
2023-05-05 21:30:00,3.2,3.1,27.3,25.2,16.5,22.8,100.0,0.0,15644
2023-05-05 21:31:00,3.3,3.2,26.9,25.1,16.9,22.7,50.0,0.0,15647
2023-05-05 21:32:00,3.5,3.3,26.4,24.9,17.3,22.6,100.0,0.0,15650
2023-05-05 21:33:00,-2.4,3.5,31.7,26.8,15.3,22.6,650.0,0.0,15653
2023-05-05 21:34:00,-0.1,-2.4,40.0,27.6,11.1,22.9,250.0,0.0,15656
2023-05-05 21:35:00,0.7,-0.1,40.6,27.2,10.3,22.9,100.0,0.0,15659
2023-05-05 21:36:00,1.2,0.7,38.2,26.5,10.7,22.8,50.0,0.0,15662
2023-05-05 21:37:00,1.6,1.2,35.6,26.3,11.6,22.8,100.0,0.0,15665
2023-05-05 21:38:00,1.9,1.6,33.4,26.0,12.5,22.8,50.0,0.0,15668
2023-05-05 21:39:00,1.9,1.9,31.7,25.8,13.3,22.8,100.0,0.0,15671
2023-05-05 21:40:00,2.3,1.9,30.4,25.7,14.1,22.8,50.0,0.0,15673
2023-05-05 21:41:00,2.6,2.3,29.4,25.6,14.7,22.7,100.0,0.0,15675
2023-05-05 21:42:00,2.8,2.6,28.5,25.5,15.2,22.7,50.0,0.0,15677
2023-05-05 21:43:00,3.0,2.8,28.0,25.2,15.8,22.7,100.0,0.0,15678
2023-05-05 21:44:00,3.2,3.0,27.5,25.1,16.3,22.6,50.0,0.0,15680
2023-05-05 21:45:00,3.3,3.2,26.9,25.1,16.7,22.7,100.0,0.0,15682
2023-05-05 21:46:00,3.4,3.3,26.4,25.0,17.2,22.7,50.0,0.0,15684
2023-05-05 21:47:00,-2.0,3.4,28.6,25.7,16.9,22.5,450.0,0.0,15687
2023-05-05 21:48:00,-0.2,-2.0,38.5,27.6,11.8,22.8,500.0,0.0,15690
2023-05-05 21:49:00,0.4,-0.2,40.9,27.2,10.3,22.8,50.0,0.0,15692
2023-05-05 21:50:00,1.0,0.4,39.0,26.7,10.6,22.8,100.0,0.0,15695
2023-05-05 21:51:00,1.5,1.0,36.3,26.3,11.4,22.8,50.0,0.0,15698
2023-05-05 21:52:00,1.7,1.5,33.9,26.1,12.4,22.8,100.0,0.0,15701
2023-05-05 21:53:00,1.9,1.7,32.0,25.8,13.1,22.7,50.0,0.0,15704
2023-05-05 21:54:00,2.4,1.9,30.7,25.7,13.8,22.8,100.0,0.0,15707
2023-05-05 21:55:00,2.4,2.4,29.7,25.6,14.5,22.7,50.0,0.0,15710
2023-05-05 21:56:00,2.7,2.4,28.7,25.3,15.1,22.7,100.0,0.0,15713
2023-05-05 21:57:00,2.9,2.7,28.1,25.3,15.7,22.6,50.0,0.0,15716
2023-05-05 21:58:00,3.1,2.9,27.4,25.2,16.2,22.6,50.0,0.0,15719
2023-05-05 21:59:00,3.2,3.1,27.0,25.1,16.7,22.7,100.0,0.0,15721
2023-05-05 22:00:00,3.6,3.2,26.5,24.9,17.0,22.6,50.0,0.0,15724
2023-05-05 22:01:00,-2.2,3.6,27.0,24.6,17.9,23.4,200.0,0.0,15727
2023-05-05 22:02:00,0.4,-2.2,36.1,27.4,12.7,22.8,800.0,0.0,15729
2023-05-05 22:03:00,0.2,0.4,40.8,27.4,10.3,22.8,50.0,0.0,15732
2023-05-05 22:04:00,0.7,0.2,39.8,26.9,10.4,22.8,50.0,0.0,15735
2023-05-05 22:05:00,1.4,0.7,36.9,26.4,11.2,22.7,50.0,0.0,15737
2023-05-05 22:06:00,1.7,1.4,34.4,26.1,11.8,22.7,100.0,0.0,15740
2023-05-05 22:07:00,1.8,1.7,32.5,25.8,12.8,22.7,50.0,0.0,15743
2023-05-05 22:08:00,2.2,1.8,31.0,25.8,13.5,22.7,100.0,0.0,15746
2023-05-05 22:09:00,2.4,2.2,29.7,25.6,14.3,22.6,50.0,0.0,15749
2023-05-05 22:10:00,2.5,2.4,29.0,25.5,15.0,22.6,100.0,0.0,15752
2023-05-05 22:11:00,2.9,2.5,28.2,25.2,15.5,22.6,50.0,0.0,15754
2023-05-05 22:12:00,3.0,2.9,27.7,25.2,16.1,22.7,100.0,0.0,15757
2023-05-05 22:13:00,3.4,3.0,27.2,25.1,16.5,22.5,0.0,0.0,15760
2023-05-05 22:14:00,3.3,3.4,26.7,24.9,16.9,22.6,100.0,0.0,15763
2023-05-05 22:15:00,3.5,3.3,26.2,24.9,17.2,22.5,50.0,0.0,15766
2023-05-05 22:16:00,-3.3,3.5,33.0,27.7,15.0,22.0,700.0,0.0,15769
2023-05-05 22:17:00,0.1,-3.3,40.4,27.4,10.7,22.8,300.0,0.0,15772
2023-05-05 22:18:00,0.8,0.1,40.4,27.0,10.3,22.7,50.0,0.0,15775
2023-05-05 22:19:00,1.2,0.8,37.8,26.6,10.9,22.8,100.0,0.0,15778
2023-05-05 22:20:00,1.5,1.2,35.2,26.2,11.7,22.7,50.0,0.0,15781
2023-05-05 22:21:00,1.9,1.5,33.0,26.0,12.6,22.7,50.0,0.0,15783
2023-05-05 22:22:00,2.2,1.9,31.4,25.6,13.3,22.7,50.0,0.0,15786
2023-05-05 22:23:00,2.4,2.2,30.1,25.5,14.1,22.7,50.0,0.0,15789
2023-05-05 22:24:00,2.6,2.4,29.3,25.5,14.8,22.6,50.0,0.0,15791
2023-05-05 22:25:00,2.8,2.6,28.4,25.4,15.3,22.6,100.0,0.0,15794
2023-05-05 22:26:00,3.1,2.8,27.7,25.2,15.8,22.6,50.0,0.0,15797
2023-05-05 22:27:00,3.0,3.1,27.2,25.1,16.5,22.5,100.0,0.0,15799
2023-05-05 22:28:00,3.3,3.0,26.8,24.9,16.8,22.5,50.0,0.0,15802
2023-05-05 22:29:00,3.7,3.3,26.4,24.9,17.3,22.5,100.0,0.0,15805
2023-05-05 22:30:00,-2.0,3.7,29.6,25.5,16.8,22.5,300.0,0.0,15808
2023-05-05 22:31:00,0.1,-2.0,38.8,27.5,11.4,22.7,650.0,0.0,15811
2023-05-05 22:32:00,0.6,0.1,40.8,27.1,10.2,22.7,100.0,0.0,15814
2023-05-05 22:33:00,1.2,0.6,38.8,26.6,10.6,22.7,50.0,0.0,15817
2023-05-05 22:34:00,1.4,1.2,35.9,26.2,11.4,22.6,100.0,0.0,15820
2023-05-05 22:35:00,1.7,1.4,33.7,26.0,12.1,22.7,50.0,0.0,15823
2023-05-05 22:36:00,2.0,1.7,31.8,25.7,13.0,22.6,100.0,0.0,15826
2023-05-05 22:37:00,2.2,2.0,30.4,25.6,13.8,22.5,50.0,0.0,15828
2023-05-05 22:38:00,2.2,2.2,29.4,25.4,14.4,22.5,1200.0,0.0,15831
2023-05-05 22:39:00,2.3,2.2,28.6,25.3,15.1,22.5,1350.0,0.0,15834
2023-05-05 22:40:00,0.4,2.3,27.1,25.2,15.3,22.8,1000.0,0.0,15836
2023-05-05 22:41:00,-1.5,0.4,35.2,27.4,13.8,22.4,650.0,0.0,15839
2023-05-05 22:42:00,0.7,-1.5,43.1,28.4,10.4,22.9,950.0,0.0,15842
2023-05-05 22:43:00,1.3,0.7,46.1,27.9,9.3,22.9,200.0,0.0,15844
2023-05-05 22:44:00,2.4,1.3,44.1,27.5,9.7,22.8,100.0,0.0,15847
2023-05-05 22:45:00,2.9,2.4,40.6,26.8,10.7,22.8,50.0,0.0,15850
2023-05-05 22:46:00,3.3,2.9,37.5,26.5,11.7,22.8,50.0,0.0,15853
2023-05-05 22:47:00,-1.1,3.3,36.5,26.9,12.1,23.0,50.0,0.0,15856
2023-05-05 22:48:00,0.2,-1.1,43.3,28.1,9.4,22.8,850.0,0.0,15859
2023-05-05 22:49:00,0.6,0.2,45.5,27.7,8.6,22.8,100.0,0.0,15862
2023-05-05 22:50:00,1.2,0.6,43.0,27.1,9.2,22.7,100.0,0.0,15865
2023-05-05 22:51:00,1.6,1.2,39.6,26.7,10.1,22.7,50.0,0.0,15868
2023-05-05 22:52:00,2.2,1.6,36.5,26.5,11.1,22.7,100.0,0.0,15871
2023-05-05 22:53:00,2.2,2.2,34.1,26.2,12.0,22.7,50.0,0.0,15873
2023-05-05 22:54:00,2.5,2.2,32.4,26.0,13.0,22.6,100.0,0.0,15876
2023-05-05 22:55:00,2.8,2.5,31.0,25.9,13.7,22.7,50.0,0.0,15879
2023-05-05 22:56:00,2.9,2.8,30.1,25.8,14.3,22.6,100.0,0.0,15881
2023-05-05 22:57:00,3.0999999999999996,2.9,29.2,25.700000000000003,15.0,22.7,50.0,0.0,15883
2023-05-05 22:58:00,3.3,3.3,28.9,25.6,15.3,22.7,100.0,0.0,15886
2023-05-05 22:59:00,3.4,3.3499999999999996,28.6,25.4,15.6,22.6,50.0,0.0,15888
2023-05-05 23:00:00,3.6,3.4,27.9,25.2,16.1,22.5,200.0,0.0,15890
2023-05-05 23:01:00,-2.5,3.6,30.7,27.1,15.7,23.0,800.0,0.0,15893
2023-05-05 23:02:00,0.0,-2.5,40.2,27.6,11.1,22.7,50.0,0.0,15896
2023-05-05 23:03:00,0.5,0.0,42.0,27.3,10.1,22.7,100.0,0.0,15899
2023-05-05 23:04:00,1.0,0.5,39.8,26.9,10.4,22.6,50.0,0.0,15902
2023-05-05 23:05:00,1.6,1.0,36.9,26.3,11.2,22.6,100.0,0.0,15905
2023-05-05 23:06:00,1.8,1.6,34.3,26.0,12.1,22.6,50.0,0.0,15908
2023-05-05 23:07:00,1.9,1.8,32.3,25.8,12.8,22.6,100.0,0.0,15911
2023-05-05 23:08:00,2.4,1.9,31.0,25.7,13.8,22.7,50.0,0.0,15914
2023-05-05 23:09:00,2.5,2.4,29.8,25.6,14.5,22.5,100.0,0.0,15917
2023-05-05 23:10:00,2.9,2.5,28.9,25.5,15.0,22.5,50.0,0.0,15920
2023-05-05 23:11:00,3.2,2.9,28.2,25.3,15.6,22.6,100.0,0.0,15923
2023-05-05 23:12:00,3.1,3.2,27.6,25.1,16.2,22.5,50.0,0.0,15926
2023-05-05 23:13:00,3.3,3.1,27.0,25.1,16.6,22.5,50.0,0.0,15929
2023-05-05 23:14:00,3.7,3.3,26.7,24.9,16.9,22.5,200.0,0.0,15932
2023-05-05 23:15:00,-2.9,3.7,30.7,25.7,16.1,22.5,750.0,0.0,15935
2023-05-05 23:16:00,0.1,-2.9,39.6,27.4,11.3,22.6,100.0,0.0,15937
2023-05-05 23:17:00,0.4,0.1,41.2,27.1,10.2,22.7,50.0,0.0,15940
2023-05-05 23:18:00,1.1,0.4,39.0,26.7,10.5,22.6,100.0,0.0,15943
2023-05-05 23:19:00,1.4,1.1,36.2,26.2,11.5,22.5,50.0,0.0,15945
2023-05-05 23:20:00,1.7,1.4,33.8,26.0,12.3,22.5,100.0,0.0,15948
2023-05-05 23:21:00,2.3,1.7,32.0,25.8,13.0,22.6,50.0,0.0,15951
2023-05-05 23:22:00,2.2,2.3,30.7,25.6,13.8,22.5,100.0,0.0,15954
2023-05-05 23:23:00,2.4,2.2,29.5,25.5,14.5,22.5,50.0,0.0,15957
2023-05-05 23:24:00,2.7,2.4,28.7,25.4,15.0,22.5,100.0,0.0,15960
2023-05-05 23:25:00,3.0,2.7,28.0,25.2,15.6,22.4,50.0,0.0,15963
2023-05-05 23:26:00,3.3,3.0,27.4,25.1,16.2,22.5,100.0,0.0,15966
2023-05-05 23:27:00,3.4,3.3,26.9,25.0,16.6,22.5,0.0,0.0,15969
2023-05-05 23:28:00,3.4,3.4,26.5,25.0,17.0,22.5,100.0,0.0,15972
2023-05-05 23:29:00,-1.4,3.4,28.2,25.6,16.3,22.6,800.0,0.0,15975
2023-05-05 23:30:00,-0.2,-1.4,38.0,27.5,11.8,22.5,150.0,0.0,15978
2023-05-05 23:31:00,0.4,-0.2,41.1,27.2,10.2,22.6,100.0,0.0,15981
2023-05-05 23:32:00,0.9,0.4,39.3,26.8,10.4,22.5,50.0,0.0,15983
2023-05-05 23:33:00,1.4,0.9,36.5,26.4,11.3,22.6,100.0,0.0,15986
2023-05-05 23:34:00,1.6,1.4,34.0,26.1,12.0,22.4,50.0,0.0,15989
2023-05-05 23:35:00,2.1,1.6,32.1,25.8,12.8,22.6,100.0,0.0,15991
2023-05-05 23:36:00,2.2,2.1,30.8,25.6,13.7,22.5,50.0,0.0,15994
2023-05-05 23:37:00,2.4,2.2,29.6,25.4,14.4,22.5,100.0,0.0,15997
2023-05-05 23:38:00,2.7,2.4,28.7,25.3,14.9,22.4,50.0,0.0,16000
2023-05-05 23:39:00,3.0,2.7,28.0,25.2,15.5,22.4,50.0,0.0,16003
2023-05-05 23:40:00,3.4,3.0,27.4,25.1,16.0,22.5,100.0,0.0,16006
2023-05-05 23:41:00,3.4,3.4,26.8,24.9,16.6,22.2,50.0,0.0,16009
2023-05-05 23:42:00,3.5,3.4,26.6,24.8,16.9,22.4,100.0,0.0,16012
2023-05-05 23:43:00,-1.0,3.5,25.9,25.0,17.9,22.5,550.0,0.0,16015
2023-05-05 23:44:00,0.4,-1.0,35.9,27.3,12.7,22.5,350.0,0.0,16018
2023-05-05 23:45:00,0.3,0.4,40.8,27.3,10.4,22.5,100.0,0.0,16021
2023-05-05 23:46:00,1.0,0.3,39.9,26.8,10.3,22.5,50.0,0.0,16024
2023-05-05 23:47:00,1.2,1.0,37.1,26.3,11.0,22.5,100.0,0.0,16027
2023-05-05 23:48:00,1.7,1.2,34.5,26.1,11.9,22.5,50.0,0.0,16029
2023-05-05 23:49:00,1.8,1.7,32.5,25.8,12.8,22.4,50.0,0.0,16032
2023-05-05 23:50:00,2.2,1.8,31.0,25.6,13.4,22.4,50.0,0.0,16035
2023-05-05 23:51:00,2.4,2.2,29.8,25.4,14.2,22.4,100.0,0.0,16037
2023-05-05 23:52:00,2.7,2.4,28.8,25.2,14.8,22.4,50.0,0.0,16040
2023-05-05 23:53:00,2.9,2.7,28.1,25.2,15.4,22.4,100.0,0.0,16043
2023-05-05 23:54:00,2.9,2.9,27.5,25.1,15.8,22.3,50.0,0.0,16045
2023-05-05 23:55:00,3.3,2.9,27.0,25.0,16.3,22.4,100.0,0.0,16048
2023-05-05 23:56:00,3.4,3.3,26.5,24.9,16.8,22.3,50.0,0.0,16051
2023-05-05 23:57:00,3.5,3.4,26.1,24.7,17.2,22.3,250.0,0.0,16054
2023-05-05 23:58:00,-3.2,3.5,32.2,26.8,14.6,22.1,750.0,0.0,16057
2023-05-05 23:59:00,0.0,-3.2,40.1,27.5,10.7,22.4,50.0,0.0,16060
2023-05-06 00:00:00,0.6,0.0,40.4,26.9,10.2,22.4,100.0,0.0,16063
2023-05-06 00:01:00,1.2,0.6,37.8,26.4,10.8,22.4,50.0,0.0,16066
2023-05-06 00:02:00,1.7,1.2,35.2,26.1,11.7,22.4,100.0,0.0,16069
2023-05-06 00:03:00,1.9,1.7,33.0,25.9,12.4,22.5,50.0,0.0,16072
2023-05-06 00:04:00,2.0,1.9,31.3,25.6,13.2,22.4,100.0,0.0,16074
2023-05-06 00:05:00,2.3,2.0,30.0,25.5,13.9,22.5,50.0,0.0,16077
2023-05-06 00:06:00,2.5,2.3,29.2,25.3,14.6,22.4,100.0,0.0,16080
2023-05-06 00:07:00,2.8,2.5,28.3,25.2,15.2,22.3,50.0,0.0,16082
2023-05-06 00:08:00,2.9,2.8,27.6,25.0,15.7,22.3,50.0,0.0,16085
2023-05-06 00:09:00,3.2,2.9,27.0,24.9,16.1,22.4,100.0,0.0,16088
2023-05-06 00:10:00,3.4,3.2,26.5,24.9,16.6,22.3,50.0,0.0,16090
2023-05-06 00:11:00,3.5,3.4,26.1,24.8,17.0,22.3,100.0,0.0,16093
2023-05-06 00:12:00,-2.0,3.5,28.8,25.2,17.1,21.8,650.0,0.0,16096
2023-05-06 00:13:00,-0.1,-2.0,38.0,27.5,11.7,22.5,300.0,0.0,16099
2023-05-06 00:14:00,0.4,-0.1,40.8,27.1,10.2,22.5,100.0,0.0,16102
2023-05-06 00:15:00,1.2,0.4,38.9,26.6,10.5,22.5,50.0,0.0,16105
2023-05-06 00:16:00,1.5,1.2,36.3,26.2,11.2,22.4,100.0,0.0,16108
2023-05-06 00:17:00,1.8,1.5,33.7,25.9,12.1,22.5,50.0,0.0,16111
2023-05-06 00:18:00,1.9,1.8,31.8,25.8,12.9,22.4,100.0,0.0,16114
2023-05-06 00:19:00,2.2,1.9,30.4,25.6,13.6,22.4,50.0,0.0,16117
2023-05-06 00:20:00,2.5,2.2,29.4,25.5,14.4,22.3,100.0,0.0,16119
2023-05-06 00:21:00,2.6,2.5,28.6,25.3,15.0,22.3,50.0,0.0,16122
2023-05-06 00:22:00,2.8,2.6,27.8,25.2,15.4,22.3,100.0,0.0,16125
2023-05-06 00:23:00,3.0,2.8,27.3,25.0,15.9,22.4,50.0,0.0,16127
2023-05-06 00:24:00,3.3,3.0,26.7,24.9,16.3,22.3,100.0,0.0,16130
2023-05-06 00:25:00,3.4,3.3,26.4,24.7,16.8,22.3,50.0,0.0,16133
2023-05-06 00:26:00,-1.5,3.4,25.8,24.4,17.4,21.6,250.0,0.0,16135
2023-05-06 00:27:00,0.9,-1.5,34.0,27.0,13.7,22.5,700.0,0.0,16138
2023-05-06 00:28:00,0.2,0.9,40.3,27.4,10.4,22.3,50.0,0.0,16141
2023-05-06 00:29:00,0.9,0.2,40.0,26.8,10.2,22.4,50.0,0.0,16144
2023-05-06 00:30:00,1.2,0.9,37.4,26.3,10.8,22.4,100.0,0.0,16147
2023-05-06 00:31:00,1.6,1.2,34.7,26.1,11.6,22.3,50.0,0.0,16150
2023-05-06 00:32:00,1.8,1.6,32.6,25.8,12.5,22.4,100.0,0.0,16153
2023-05-06 00:33:00,2.0,1.8,31.0,25.7,13.2,22.3,50.0,0.0,16156
2023-05-06 00:34:00,2.3,2.0,29.8,25.4,14.0,22.2,100.0,0.0,16159
2023-05-06 00:35:00,2.7,2.3,28.9,25.2,14.7,22.3,50.0,0.0,16162
2023-05-06 00:36:00,2.9,2.7,28.1,25.1,15.2,22.2,100.0,0.0,16164
2023-05-06 00:37:00,3.0,2.9,27.4,25.1,15.7,22.2,50.0,0.0,16167
2023-05-06 00:38:00,3.2,3.0,26.9,24.9,16.2,22.2,100.0,0.0,16170
2023-05-06 00:39:00,3.4,3.2,26.5,24.8,16.6,22.2,50.0,0.0,16172
2023-05-06 00:40:00,3.5,3.4,26.0,24.7,17.0,22.3,100.0,0.0,16175
2023-05-06 00:41:00,-2.0,3.5,29.4,25.5,16.2,22.9,650.0,0.0,16178
2023-05-06 00:42:00,0.1,-2.0,38.6,27.3,11.3,22.4,250.0,0.0,16180
2023-05-06 00:43:00,0.4,0.1,40.7,27.0,10.2,22.4,100.0,0.0,16183
2023-05-06 00:44:00,1.0,0.4,38.6,26.4,10.5,22.4,50.0,0.0,16186
2023-05-06 00:45:00,1.4,1.0,35.8,26.1,11.3,22.3,100.0,0.0,16189
2023-05-06 00:46:00,1.8,1.4,33.5,25.8,12.1,22.3,50.0,0.0,16192
2023-05-06 00:47:00,1.9,1.8,31.7,25.6,12.9,22.3,100.0,0.0,16195
2023-05-06 00:48:00,2.2,1.9,30.3,25.4,13.6,22.3,50.0,0.0,16198
2023-05-06 00:49:00,2.4,2.2,29.2,25.4,14.4,22.2,100.0,0.0,16201
2023-05-06 00:50:00,2.7,2.4,28.5,25.2,14.9,22.2,50.0,0.0,16204
2023-05-06 00:51:00,3.0,2.7,27.7,25.0,15.5,22.2,100.0,0.0,16207
2023-05-06 00:52:00,3.0,3.0,27.2,24.9,15.9,22.3,50.0,0.0,16210
2023-05-06 00:53:00,3.1,3.0,26.5,24.8,16.5,22.3,100.0,0.0,16213
2023-05-06 00:54:00,3.4,3.1,26.1,24.7,16.8,22.2,50.0,0.0,16216
2023-05-06 00:55:00,-1.2,3.4,26.0,24.0,17.1,22.2,250.0,0.0,16219
2023-05-06 00:56:00,0.6,-1.2,34.4,26.9,13.3,22.3,700.0,0.0,16222
2023-05-06 00:57:00,0.1,0.6,40.3,27.2,10.3,22.4,100.0,0.0,16225
2023-05-06 00:58:00,0.9,0.1,39.7,26.8,10.2,22.3,50.0,0.0,16227
2023-05-06 00:59:00,1.3,0.9,37.1,26.3,10.9,22.4,100.0,0.0,16230
2023-05-06 01:00:00,1.7,1.3,34.5,25.8,11.6,22.4,100.0,0.0,16233
2023-05-06 01:01:00,1.8,1.7,32.5,25.6,12.5,22.3,50.0,0.0,16235
2023-05-06 01:02:00,2.4,1.8,30.9,25.4,13.2,22.4,100.0,0.0,16238
2023-05-06 01:03:00,2.4,2.4,29.7,25.3,13.8,22.3,50.0,0.0,16241
2023-05-06 01:04:00,2.7,2.4,28.8,25.1,14.6,22.3,50.0,0.0,16243
2023-05-06 01:05:00,2.9,2.7,28.1,25.2,15.3,22.3,100.0,0.0,16246
2023-05-06 01:06:00,3.0,2.9,27.4,25.0,15.6,22.2,50.0,0.0,16249
2023-05-06 01:07:00,3.3,3.0,26.9,24.8,16.2,22.2,100.0,0.0,16252
2023-05-06 01:08:00,3.4,3.3,26.4,24.8,16.6,22.3,50.0,0.0,16255
2023-05-06 01:09:00,3.4,3.4,26.0,24.6,17.0,22.1,100.0,0.0,16258
2023-05-06 01:10:00,-1.6,3.4,29.6,25.9,16.4,21.7,550.0,0.0,16261
2023-05-06 01:11:00,0.0,-1.6,38.2,27.4,11.3,22.2,350.0,0.0,16264
2023-05-06 01:12:00,0.5,0.0,40.5,26.9,10.1,22.3,100.0,0.0,16267
2023-05-06 01:13:00,1.1,0.5,38.6,26.5,10.4,22.3,50.0,0.0,16270
2023-05-06 01:14:00,1.4,1.1,35.8,26.0,11.3,22.3,100.0,0.0,16272
2023-05-06 01:15:00,1.9,1.4,33.5,25.8,12.1,22.3,50.0,0.0,16275
2023-05-06 01:16:00,2.1,1.9,31.6,25.6,12.9,22.4,100.0,0.0,16278
2023-05-06 01:17:00,2.2,2.1,30.3,25.4,13.6,22.2,50.0,0.0,16280
2023-05-06 01:18:00,2.4,2.2,29.2,25.2,14.2,22.2,50.0,0.0,16283
2023-05-06 01:19:00,2.6,2.4,28.5,25.2,14.8,22.4,50.0,0.0,16286
2023-05-06 01:20:00,2.9,2.6,27.5,25.0,15.4,22.2,100.0,0.0,16288
2023-05-06 01:21:00,3.2,2.9,27.0,24.8,15.9,22.2,50.0,0.0,16291
2023-05-06 01:22:00,3.4,3.2,26.6,24.7,16.4,22.1,100.0,0.0,16294
2023-05-06 01:23:00,3.5,3.4,26.1,24.6,16.8,22.1,50.0,0.0,16297
2023-05-06 01:24:00,3.5,3.5,25.8,24.3,17.1,22.0,100.0,0.0,16300
2023-05-06 01:25:00,-3.7,3.5,33.5,26.9,14.2,22.7,850.0,0.0,16303
2023-05-06 01:26:00,0.2,-3.7,40.1,27.3,10.5,22.3,100.0,0.0,16306
2023-05-06 01:27:00,0.7,0.2,39.9,26.7,10.2,22.3,50.0,0.0,16309
2023-05-06 01:28:00,1.2,0.7,37.4,26.3,10.8,22.3,75.0,0.0,16311
2023-05-06 01:29:00,1.6,1.2,34.7,25.8,11.6,22.3,100.0,0.0,16314
2023-05-06 01:30:00,1.9,1.6,32.5,25.6,12.3,22.2,50.0,0.0,16317
2023-05-06 01:31:00,1.9,1.9,30.9,25.5,13.2,22.1,100.0,0.0,16320
2023-05-06 01:32:00,2.5,1.9,29.7,25.3,13.9,22.2,50.0,0.0,16323
2023-05-06 01:33:00,2.6,2.5,28.7,25.1,14.4,22.1,100.0,0.0,16325
2023-05-06 01:34:00,2.9,2.6,28.0,25.1,15.1,22.2,50.0,0.0,16328
2023-05-06 01:35:00,3.0,2.9,27.3,24.9,15.5,22.1,100.0,0.0,16331
2023-05-06 01:36:00,3.3,3.0,26.9,24.8,16.1,22.2,50.0,0.0,16333
2023-05-06 01:37:00,3.3,3.3,26.3,24.75,16.5,22.2,100.0,0.0,16335
2023-05-06 01:38:00,3.3,3.3,26.15,24.7,16.65,22.1,50.0,0.0,16338
2023-05-06 01:39:00,3.6,3.45,26.0,24.6,16.8,22.05,100.0,0.0,16340
2023-05-06 01:40:00,-1.7,3.6,27.7,24.7,17.1,22.0,350.0,0.0,16342
2023-05-06 01:41:00,0.1,-1.7,37.3,27.2,11.8,22.1,550.0,0.0,16345
2023-05-06 01:42:00,0.4,0.1,40.5,27.0,10.1,22.3,100.0,0.0,16348
2023-05-06 01:43:00,0.9,0.4,38.9,26.5,10.3,22.3,50.0,0.0,16351
2023-05-06 01:44:00,1.5,0.9,36.0,26.1,11.1,22.2,100.0,0.0,16354
2023-05-06 01:45:00,1.9,1.5,33.6,25.8,12.0,22.2,50.0,0.0,16357
2023-05-06 01:46:00,1.9,1.9,31.8,25.6,12.7,22.2,100.0,0.0,16360
2023-05-06 01:47:00,2.2,1.9,30.4,25.4,13.4,22.2,50.0,0.0,16363
2023-05-06 01:48:00,2.3,2.2,29.2,25.2,14.2,22.2,100.0,0.0,16366
2023-05-06 01:49:00,2.5,2.3,28.4,25.1,14.8,22.2,50.0,0.0,16369
2023-05-06 01:50:00,2.9,2.5,27.7,25.0,15.3,22.1,100.0,0.0,16371
2023-05-06 01:51:00,3.0,2.9,26.9,24.9,15.8,22.1,50.0,0.0,16374
2023-05-06 01:52:00,3.2,3.0,26.6,24.7,16.3,22.0,100.0,0.0,16377
2023-05-06 01:53:00,3.3,3.2,26.2,24.6,16.7,22.0,50.0,0.0,16379
2023-05-06 01:54:00,3.6,3.3,25.7,24.5,17.0,22.0,100.0,0.0,16381
2023-05-06 01:55:00,-3.2,3.6,32.1,26.9,15.2,22.0,700.0,0.0,16383
2023-05-06 01:56:00,0.0,-3.2,39.4,27.3,10.6,22.2,250.0,0.0,16384
2023-05-06 01:57:00,0.7,0.0,40.0,26.8,10.1,22.1,50.0,0.0,16386
2023-05-06 01:58:00,1.2,0.7,37.6,26.3,10.7,22.1,100.0,0.0,16388
2023-05-06 01:59:00,1.6,1.2,35.0,26.0,11.4,22.1,50.0,0.0,16390
2023-05-06 02:00:00,1.7,1.6,32.8,25.7,12.3,22.1,100.0,0.0,16392
2023-05-06 02:01:00,2.0,1.7,31.1,25.5,13.1,22.1,50.0,0.0,16394
2023-05-06 02:02:00,2.3,2.0,29.8,25.3,13.8,22.2,100.0,0.0,16396
2023-05-06 02:03:00,2.6,2.3,28.8,25.2,14.3,22.0,50.0,0.0,16399
2023-05-06 02:04:00,2.7,2.6,28.0,25.1,15.0,22.2,100.0,0.0,16402
2023-05-06 02:05:00,2.9,2.7,27.4,24.9,15.6,22.1,50.0,0.0,16404
2023-05-06 02:06:00,3.0,2.9,26.9,24.9,15.9,22.1,100.0,0.0,16407
2023-05-06 02:07:00,3.4,3.0,26.4,24.6,16.4,22.0,50.0,0.0,16410
2023-05-06 02:08:00,3.5,3.4,25.9,24.6,16.9,21.9,100.0,0.0,16413
2023-05-06 02:09:00,-1.2,3.5,26.4,24.4,17.2,22.5,200.0,0.0,16416
2023-05-06 02:10:00,0.2,-1.2,35.8,27.2,12.4,22.3,750.0,0.0,16419
2023-05-06 02:11:00,0.3,0.2,40.3,27.1,10.2,22.2,50.0,0.0,16422
2023-05-06 02:12:00,0.9,0.3,39.0,26.5,10.2,22.2,100.0,0.0,16425
2023-05-06 02:13:00,1.4,0.9,36.3,26.0,11.0,22.2,50.0,0.0,16428
2023-05-06 02:14:00,1.7,1.4,33.9,25.7,11.8,22.1,100.0,0.0,16431
2023-05-06 02:15:00,1.9,1.7,32.0,25.5,12.7,22.1,50.0,0.0,16433
2023-05-06 02:16:00,2.1,1.9,30.5,25.5,13.4,22.1,100.0,0.0,16436
2023-05-06 02:17:00,2.4,2.1,29.2,25.2,14.2,22.1,50.0,0.0,16439
2023-05-06 02:18:00,2.6,2.4,28.4,25.2,14.7,22.1,100.0,0.0,16441
2023-05-06 02:19:00,2.9,2.6,27.6,25.0,15.2,22.1,50.0,0.0,16444
2023-05-06 02:20:00,3.0,2.9,27.1,24.8,15.7,22.1,100.0,0.0,16447
2023-05-06 02:21:00,3.2,3.0,26.6,24.6,16.2,22.1,50.0,0.0,16449
2023-05-06 02:22:00,3.5,3.2,26.2,24.5,16.5,22.0,100.0,0.0,16452
2023-05-06 02:23:00,3.5,3.5,25.8,24.5,17.0,22.0,50.0,0.0,16455
2023-05-06 02:24:00,-3.3,3.5,29.8,26.5,15.6,22.6,500.0,0.0,16458
2023-05-06 02:25:00,0.0,-3.3,38.8,27.4,11.0,22.2,500.0,0.0,16461
2023-05-06 02:26:00,0.4,0.0,40.2,26.8,10.1,22.3,50.0,0.0,16464
2023-05-06 02:27:00,1.0,0.4,38.0,26.3,10.5,22.2,100.0,0.0,16467
2023-05-06 02:28:00,1.3,1.0,35.4,25.9,11.3,22.2,50.0,0.0,16470
2023-05-06 02:29:00,1.9,1.3,32.9,25.6,12.1,22.2,100.0,0.0,16473
2023-05-06 02:30:00,2.2,1.9,31.2,25.5,12.9,22.1,50.0,0.0,16476
2023-05-06 02:31:00,2.2,2.2,30.0,25.2,13.5,22.1,100.0,0.0,16479
2023-05-06 02:32:00,2.5,2.2,28.9,25.1,14.3,22.1,50.0,0.0,16482
2023-05-06 02:33:00,2.6,2.5,28.1,25.0,14.8,22.0,100.0,0.0,16485
2023-05-06 02:34:00,2.8,2.6,27.5,24.9,15.3,22.1,50.0,0.0,16488
2023-05-06 02:35:00,3.3,2.8,26.9,24.8,15.8,22.0,100.0,0.0,16491
2023-05-06 02:36:00,3.3,3.3,26.3,24.7,16.3,22.0,50.0,0.0,16494
2023-05-06 02:37:00,3.5,3.3,25.9,24.6,16.7,22.0,50.0,0.0,16496
2023-05-06 02:38:00,-1.7,3.5,25.6,24.3,17.9,21.9,100.0,0.0,16499
2023-05-06 02:39:00,0.8,-1.7,33.8,26.9,13.4,22.1,750.0,0.0,16502
2023-05-06 02:40:00,0.1,0.8,39.9,27.2,10.5,22.1,200.0,0.0,16504
2023-05-06 02:41:00,0.7,0.1,39.6,26.6,10.2,22.1,100.0,0.0,16507
2023-05-06 02:42:00,1.2,0.7,37.1,26.3,10.7,22.1,50.0,0.0,16510
2023-05-06 02:43:00,1.5,1.2,34.4,25.9,11.6,22.1,100.0,0.0,16512
2023-05-06 02:44:00,1.8,1.5,32.3,25.5,12.4,22.1,50.0,0.0,16515
2023-05-06 02:45:00,2.1,1.8,30.7,25.5,13.1,22.0,100.0,0.0,16518
2023-05-06 02:46:00,2.4,2.1,29.5,25.2,13.8,22.1,50.0,0.0,16521
2023-05-06 02:47:00,2.4,2.4,28.7,25.1,14.6,22.0,50.0,0.0,16524
2023-05-06 02:48:00,2.7,2.4,27.8,25.0,15.0,22.0,50.0,0.0,16527
2023-05-06 02:49:00,3.0,2.7,27.3,24.9,15.6,22.1,100.0,0.0,16530
2023-05-06 02:50:00,3.1,3.0,26.7,24.7,15.9,21.9,50.0,0.0,16533
2023-05-06 02:51:00,3.4,3.1,26.3,24.7,16.4,22.0,100.0,0.0,16536
2023-05-06 02:52:00,3.7,3.4,25.8,24.5,16.8,22.0,50.0,0.0,16539
2023-05-06 02:53:00,-2.9,3.7,27.1,25.5,16.5,21.6,150.0,0.0,16541
2023-05-06 02:54:00,0.1,-2.9,36.8,27.3,11.7,22.1,800.0,0.0,16544
2023-05-06 02:55:00,0.5,0.1,40.3,27.0,10.1,22.0,100.0,0.0,16547
2023-05-06 02:56:00,0.9,0.5,38.7,26.4,10.3,22.1,50.0,0.0,16549
2023-05-06 02:57:00,1.4,0.9,36.0,26.0,11.1,22.1,100.0,0.0,16552
2023-05-06 02:58:00,1.6,1.4,33.6,25.7,11.9,22.1,50.0,0.0,16555
2023-05-06 02:59:00,2.0,1.6,31.7,25.6,12.6,22.1,100.0,0.0,16557
2023-05-06 03:00:00,2.2,2.0,30.3,25.3,13.4,22.0,50.0,0.0,16560
2023-05-06 03:01:00,2.4,2.2,29.0,25.2,14.2,22.0,100.0,0.0,16563
2023-05-06 03:02:00,2.6,2.4,28.4,25.0,14.7,22.0,50.0,0.0,16566
2023-05-06 03:03:00,2.8,2.6,27.6,24.9,15.2,22.0,100.0,0.0,16569
2023-05-06 03:04:00,3.1,2.8,27.0,24.9,15.8,21.9,50.0,0.0,16572
2023-05-06 03:05:00,3.2,3.1,26.6,24.8,16.2,22.0,100.0,0.0,16575
2023-05-06 03:06:00,3.4,3.2,26.1,24.6,16.6,22.0,50.0,0.0,16578
2023-05-06 03:07:00,3.7,3.4,25.6,24.5,17.0,21.9,100.0,0.0,16581
2023-05-06 03:08:00,-3.5,3.7,31.7,26.4,16.3,21.6,400.0,0.0,16584
2023-05-06 03:09:00,0.0,-3.5,39.0,27.3,10.8,22.1,550.0,0.0,16587
2023-05-06 03:10:00,0.5,0.0,39.8,26.7,10.1,22.2,50.0,0.0,16590
2023-05-06 03:11:00,1.0,0.5,37.5,26.3,10.5,22.0,100.0,0.0,16593
2023-05-06 03:12:00,1.5,1.0,34.7,25.8,11.4,22.2,50.0,0.0,16595
2023-05-06 03:13:00,1.8,1.5,32.6,25.6,12.2,22.0,50.0,0.0,16598
2023-05-06 03:14:00,2.0,1.8,30.9,25.4,13.1,22.1,50.0,0.0,16601
2023-05-06 03:15:00,2.3,2.0,29.7,25.2,13.6,21.9,100.0,0.0,16603
2023-05-06 03:16:00,2.5,2.3,28.7,25.1,14.3,21.9,50.0,0.0,16606
2023-05-06 03:17:00,2.7,2.5,28.0,24.9,14.9,22.0,100.0,0.0,16609
2023-05-06 03:18:00,2.9,2.7,27.3,24.8,15.4,21.9,50.0,0.0,16611
2023-05-06 03:19:00,3.2,2.9,26.8,24.8,15.9,22.0,100.0,0.0,16614
2023-05-06 03:20:00,3.5,3.2,26.3,24.6,16.4,22.0,50.0,0.0,16617
2023-05-06 03:21:00,3.5,3.5,25.9,24.5,16.8,21.9,100.0,0.0,16620
2023-05-06 03:22:00,-2.2,3.5,26.2,24.4,17.6,21.8,50.0,0.0,16623
2023-05-06 03:23:00,0.3,-2.2,35.2,27.0,12.6,22.1,700.0,0.0,16626
2023-05-06 03:24:00,0.3,0.3,40.1,27.1,10.3,22.1,150.0,0.0,16629
2023-05-06 03:25:00,0.9,0.3,39.1,26.5,10.2,22.0,100.0,0.0,16632
2023-05-06 03:26:00,1.1,0.9,36.5,26.0,10.9,22.0,50.0,0.0,16635
2023-05-06 03:27:00,1.6,1.1,33.9,25.6,11.6,22.1,100.0,0.0,16638
2023-05-06 03:28:00,1.8,1.6,32.0,25.5,12.5,22.0,50.0,0.0,16640
2023-05-06 03:29:00,2.1,1.8,30.4,25.3,13.2,22.0,100.0,0.0,16643
2023-05-06 03:30:00,2.5,2.1,29.2,25.2,13.9,22.0,50.0,0.0,16646
2023-05-06 03:31:00,2.7,2.5,28.4,25.1,14.6,22.0,100.0,0.0,16648
2023-05-06 03:32:00,2.9,2.7,27.7,24.9,15.0,22.0,50.0,0.0,16651
2023-05-06 03:33:00,3.0,2.9,27.1,24.8,15.7,22.0,100.0,0.0,16654
2023-05-06 03:34:00,3.3,3.0,26.5,24.7,16.0,21.9,50.0,0.0,16656
2023-05-06 03:35:00,3.2,3.3,26.1,24.6,16.5,21.9,100.0,0.0,16659
2023-05-06 03:36:00,3.5,3.2,25.7,24.4,16.8,21.9,0.0,0.0,16662
2023-05-06 03:37:00,-2.0,3.5,28.7,25.4,16.1,22.0,150.0,0.0,16665
2023-05-06 03:38:00,-0.2,-2.0,38.1,27.3,11.1,22.0,750.0,0.0,16668
2023-05-06 03:39:00,0.4,-0.2,40.1,26.8,10.1,22.1,100.0,0.0,16671
2023-05-06 03:40:00,1.1,0.4,38.1,26.3,10.5,22.0,100.0,0.0,16673
2023-05-06 03:41:00,1.4,1.1,35.4,25.9,11.2,22.0,50.0,0.0,16676
2023-05-06 03:42:00,1.6,1.4,33.1,25.6,12.0,21.9,100.0,0.0,16679
2023-05-06 03:43:00,2.1,1.6,31.4,25.4,12.8,21.9,50.0,0.0,16682
2023-05-06 03:44:00,2.1,2.1,29.9,25.3,13.6,22.0,100.0,0.0,16685
2023-05-06 03:45:00,2.4,2.1,28.9,25.2,14.2,22.0,50.0,0.0,16688
2023-05-06 03:46:00,2.6,2.4,28.1,24.9,14.6,22.0,50.0,0.0,16691
2023-05-06 03:47:00,2.9,2.6,27.5,25.0,15.3,21.9,100.0,0.0,16694
