Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-06 03:48:00,3.1,2.9,26.8,24.7,15.7,22.0,50.0,0.0,16697
2023-05-06 03:49:00,3.0,3.1,26.4,24.8,16.3,21.9,100.0,0.0,16700
2023-05-06 03:50:00,3.3,3.0,26.0,24.6,16.5,21.9,50.0,0.0,16702
2023-05-06 03:51:00,3.5,3.3,25.5,24.4,17.0,21.9,100.0,0.0,16705
2023-05-06 03:52:00,-4.0,3.5,32.0,27.1,14.3,22.2,350.0,0.0,16708
2023-05-06 03:53:00,0.1,-4.0,39.7,27.2,10.5,22.1,500.0,0.0,16710
2023-05-06 03:54:00,0.9,0.1,39.6,26.6,10.0,22.1,100.0,0.0,16713
2023-05-06 03:55:00,1.3,0.9,37.3,26.2,10.7,22.1,50.0,0.0,16716
2023-05-06 03:56:00,1.5,1.3,34.6,25.8,11.5,22.1,50.0,0.0,16718
2023-05-06 03:57:00,1.7,1.5,32.5,25.6,12.3,22.0,50.0,0.0,16721
2023-05-06 03:58:00,2.1,1.7,30.9,25.4,13.0,22.0,100.0,0.0,16724
2023-05-06 03:59:00,2.4,2.1,29.6,25.3,13.8,21.9,50.0,0.0,16727
2023-05-06 04:00:00,2.6,2.4,28.6,25.2,14.4,22.0,100.0,0.0,16730
2023-05-06 04:01:00,2.6,2.6,27.8,24.9,15.0,22.0,50.0,0.0,16733
2023-05-06 04:02:00,2.9,2.6,27.2,24.8,15.4,22.0,100.0,0.0,16736
2023-05-06 04:03:00,3.0,2.9,26.8,24.7,15.9,21.9,50.0,0.0,16739
2023-05-06 04:04:00,3.3,3.0,26.1,24.5,16.4,21.9,100.0,0.0,16742
2023-05-06 04:05:00,3.4,3.3,25.8,24.4,16.7,21.9,50.0,0.0,16745
2023-05-06 04:06:00,-1.4,3.4,26.2,24.1,18.1,22.2,100.0,0.0,16748
2023-05-06 04:07:00,0.3,-1.4,35.2,26.9,12.4,22.0,500.0,0.0,16751
2023-05-06 04:08:00,0.2,0.3,40.1,27.0,10.1,22.1,400.0,0.0,16754
2023-05-06 04:09:00,0.9,0.2,39.1,26.5,10.2,22.1,50.0,0.0,16756
2023-05-06 04:10:00,1.3,0.9,36.5,26.0,10.9,22.0,100.0,0.0,16759
2023-05-06 04:11:00,1.7,1.3,33.8,25.7,11.6,22.0,50.0,0.0,16762
2023-05-06 04:12:00,1.9,1.7,31.8,25.4,12.6,22.1,100.0,0.0,16764
2023-05-06 04:13:00,2.1,1.9,30.3,25.3,13.2,22.0,50.0,0.0,16767
2023-05-06 04:14:00,2.4,2.1,29.2,25.2,13.9,21.9,100.0,0.0,16770
2023-05-06 04:15:00,2.6,2.4,28.3,25.1,14.5,21.9,50.0,0.0,16772
2023-05-06 04:16:00,2.8,2.6,27.7,24.7,15.0,21.9,100.0,0.0,16775
2023-05-06 04:17:00,2.9,2.8,27.0,24.8,15.6,21.9,50.0,0.0,16778
2023-05-06 04:18:00,3.2,2.9,26.5,24.6,16.0,21.9,100.0,0.0,16781
2023-05-06 04:19:00,3.4,3.2,26.1,24.6,16.4,21.9,50.0,0.0,16784
2023-05-06 04:20:00,3.6,3.4,25.7,24.5,16.7,21.9,100.0,0.0,16787
2023-05-06 04:21:00,-2.2,3.6,28.4,25.5,16.5,22.2,50.0,0.0,16790
2023-05-06 04:22:00,0.1,-2.2,37.4,27.2,11.4,22.0,750.0,0.0,16793
2023-05-06 04:23:00,0.4,0.1,40.0,26.9,10.0,22.0,200.0,0.0,16796
2023-05-06 04:24:00,1.0,0.4,38.3,26.1,10.3,22.1,100.0,0.0,16799
2023-05-06 04:25:00,1.3,1.0,35.6,25.8,11.1,22.0,50.0,0.0,16801
2023-05-06 04:26:00,1.6,1.3,33.2,25.6,11.9,22.1,100.0,0.0,16804
2023-05-06 04:27:00,2.0,1.6,31.4,25.4,12.7,22.0,50.0,0.0,16807
2023-05-06 04:28:00,2.3,2.0,29.9,25.2,13.4,22.0,100.0,0.0,16809
2023-05-06 04:29:00,2.4,2.3,29.0,25.2,14.1,21.9,50.0,0.0,16812
2023-05-06 04:30:00,2.7,2.4,28.2,25.0,14.7,21.9,100.0,0.0,16815
2023-05-06 04:31:00,3.0,2.7,27.5,24.9,15.1,21.9,50.0,0.0,16817
2023-05-06 04:32:00,2.9,3.0,26.9,24.7,15.7,21.9,100.0,0.0,16820
2023-05-06 04:33:00,3.2,2.9,26.4,24.7,16.1,21.8,50.0,0.0,16823
2023-05-06 04:34:00,3.3,3.2,25.9,24.5,16.5,21.8,100.0,0.0,16826
2023-05-06 04:35:00,3.5,3.3,25.5,24.4,16.9,21.9,50.0,0.0,16829
2023-05-06 04:36:00,-2.7,3.5,30.5,26.1,15.4,22.2,100.0,0.0,16832
2023-05-06 04:37:00,0.1,-2.7,38.9,27.2,10.6,22.1,800.0,0.0,16835
2023-05-06 04:38:00,0.4,0.1,39.9,26.6,10.0,22.0,100.0,0.0,16838
2023-05-06 04:39:00,0.9,0.4,37.7,26.1,10.5,22.0,850.0,0.0,16841
2023-05-06 04:40:00,1.0,0.9,34.9,25.8,11.3,22.0,1300.0,0.0,16844
2023-05-06 04:41:00,1.0,1.0,32.7,25.5,12.1,22.0,1300.0,0.0,16847
2023-05-06 04:42:00,0.4,1.0,33.2,25.9,12.5,22.6,1000.0,0.0,16850
2023-05-06 04:43:00,-1.2,0.4,40.3,28.2,11.6,21.7,600.0,0.0,16853
2023-05-06 04:44:00,0.5,-1.2,45.7,28.2,9.1,22.3,900.0,0.0,16856
2023-05-06 04:45:00,1.7,0.5,46.9,27.6,8.9,22.3,400.0,0.0,16859
2023-05-06 04:46:00,2.7,1.7,43.9,26.9,9.4,22.3,100.0,0.0,16862
2023-05-06 04:47:00,3.2,2.7,40.2,26.6,10.4,22.3,50.0,0.0,16864
2023-05-06 04:48:00,3.45,3.2,36.9,26.450000000000003,11.4,22.2,100.0,0.0,16866
2023-05-06 04:49:00,3.7,3.7,38.7,26.3,11.05,22.5,100.0,0.0,16869
2023-05-06 04:50:00,-2.5,0.6000000000000001,40.5,27.3,10.7,22.4,950.0,0.0,16871
2023-05-06 04:51:00,0.2,-2.5,45.5,27.7,8.6,22.3,100.0,0.0,16873
2023-05-06 04:52:00,0.7,0.2,44.8,27.1,8.6,22.3,50.0,0.0,16876
2023-05-06 04:53:00,1.6,0.7,41.4,26.5,9.4,22.2,50.0,0.0,16879
2023-05-06 04:54:00,1.9,1.6,38.0,26.2,10.3,22.2,50.0,0.0,16881
2023-05-06 04:55:00,2.1,1.9,35.2,26.0,11.4,22.2,100.0,0.0,16884
2023-05-06 04:56:00,2.3,2.1,33.0,25.9,12.2,22.1,50.0,0.0,16887
2023-05-06 04:57:00,2.6,2.3,31.5,25.6,13.0,22.1,100.0,0.0,16890
2023-05-06 04:58:00,2.8,2.6,30.4,25.3,13.6,22.1,50.0,0.0,16893
2023-05-06 04:59:00,3.0,2.8,29.4,25.4,14.3,22.0,100.0,0.0,16896
2023-05-06 05:00:00,3.3,3.0,28.5,25.3,14.9,22.1,50.0,0.0,16899
2023-05-06 05:01:00,3.5,3.3,28.0,25.1,15.4,22.1,50.0,0.0,16902
2023-05-06 05:02:00,-0.7,3.5,27.4,25.0,15.9,22.0,200.0,0.0,16905
2023-05-06 05:03:00,0.8,-0.7,36.2,27.1,12.5,22.3,750.0,0.0,16908
2023-05-06 05:04:00,0.1,0.8,41.7,27.2,9.9,22.2,100.0,0.0,16910
2023-05-06 05:05:00,1.0,0.1,40.7,26.5,9.9,22.1,50.0,0.0,16913
2023-05-06 05:06:00,1.3,1.0,37.8,26.1,10.6,22.2,100.0,0.0,16916
2023-05-06 05:07:00,1.7,1.3,35.1,25.8,11.4,22.1,50.0,0.0,16918
2023-05-06 05:08:00,1.9,1.7,32.7,25.7,12.2,22.1,100.0,0.0,16921
2023-05-06 05:09:00,2.1,1.9,31.1,25.4,13.1,22.1,50.0,0.0,16924
2023-05-06 05:10:00,2.3,2.1,30.0,25.3,13.8,22.0,100.0,0.0,16926
2023-05-06 05:11:00,2.5,2.3,28.9,25.2,14.3,22.0,50.0,0.0,16929
2023-05-06 05:12:00,2.9,2.5,28.3,25.0,15.0,21.9,100.0,0.0,16932
2023-05-06 05:13:00,2.9,2.9,27.5,25.0,15.4,22.1,50.0,0.0,16935
2023-05-06 05:14:00,3.3,2.9,26.9,24.9,15.9,22.0,100.0,0.0,16938
2023-05-06 05:15:00,3.4,3.3,26.4,24.7,16.4,21.9,50.0,0.0,16941
2023-05-06 05:16:00,3.6,3.4,26.0,24.5,16.8,21.9,100.0,0.0,16944
2023-05-06 05:17:00,-4.1,3.6,33.1,26.3,14.3,21.8,750.0,0.0,16947
2023-05-06 05:18:00,0.1,-4.1,40.2,27.1,10.2,22.2,100.0,0.0,16950
2023-05-06 05:19:00,0.7,0.1,40.2,26.5,10.1,22.2,50.0,0.0,16953
2023-05-06 05:20:00,1.2,0.7,37.6,26.1,10.6,22.2,50.0,0.0,16956
2023-05-06 05:21:00,1.6,1.2,34.9,25.8,11.4,22.0,50.0,0.0,16959
2023-05-06 05:22:00,1.9,1.6,32.7,25.5,12.2,22.0,100.0,0.0,16962
2023-05-06 05:23:00,2.1,1.9,31.0,25.5,13.2,22.0,50.0,0.0,16964
2023-05-06 05:24:00,2.4,2.1,29.9,25.3,13.8,22.1,100.0,0.0,16967
2023-05-06 05:25:00,2.6,2.4,28.9,25.1,14.3,22.0,50.0,0.0,16970
2023-05-06 05:26:00,2.9,2.6,28.0,25.0,14.9,22.0,100.0,0.0,16972
2023-05-06 05:27:00,3.0,2.9,27.4,24.9,15.4,22.0,0.0,0.0,16975
2023-05-06 05:28:00,3.3,3.0,26.9,24.8,15.9,21.9,100.0,0.0,16978
2023-05-06 05:29:00,3.2,3.3,26.4,24.8,16.4,21.9,50.0,0.0,16980
2023-05-06 05:30:00,3.4,3.2,26.0,24.6,16.6,21.9,100.0,0.0,16982
2023-05-06 05:31:00,-1.8,3.4,29.1,25.4,16.3,22.1,500.0,0.0,16984
2023-05-06 05:32:00,0.0,-1.8,38.2,27.2,11.3,22.0,450.0,0.0,16986
2023-05-06 05:33:00,0.5,0.0,40.5,26.9,10.0,22.1,50.0,0.0,16988
2023-05-06 05:34:00,1.1,0.5,38.7,26.3,10.4,22.0,100.0,0.0,16990
2023-05-06 05:35:00,1.4,1.1,35.7,25.8,11.2,22.1,100.0,0.0,16992
2023-05-06 05:36:00,1.8,1.4,33.4,25.6,12.0,22.0,50.0,0.0,16995
2023-05-06 05:37:00,1.9,1.8,31.5,25.4,12.8,22.0,100.0,0.0,16998
2023-05-06 05:38:00,2.3,1.9,30.2,25.3,13.4,22.0,50.0,0.0,17001
2023-05-06 05:39:00,2.5,2.3,29.0,25.1,14.2,22.0,100.0,0.0,17003
2023-05-06 05:40:00,2.8,2.5,28.1,25.0,14.8,22.0,50.0,0.0,17006
2023-05-06 05:41:00,3.0,2.8,27.6,24.9,15.3,21.9,50.0,0.0,17009
2023-05-06 05:42:00,3.1,3.0,27.0,24.6,15.8,22.0,100.0,0.0,17011
2023-05-06 05:43:00,3.1,3.1,26.4,24.7,16.2,21.9,50.0,0.0,17014
2023-05-06 05:44:00,3.3,3.1,26.0,24.5,16.6,21.9,50.0,0.0,17017
2023-05-06 05:45:00,-0.3,3.3,25.6,23.8,16.7,21.6,50.0,0.0,17019
2023-05-06 05:46:00,0.8,-0.3,33.9,26.9,13.3,22.0,850.0,0.0,17022
2023-05-06 05:47:00,0.1,0.8,40.2,27.1,10.4,22.2,150.0,0.0,17025
2023-05-06 05:48:00,0.8,0.1,39.6,26.6,10.2,22.0,50.0,0.0,17027
2023-05-06 05:49:00,1.3,0.8,36.9,26.0,10.8,22.1,100.0,0.0,17030
2023-05-06 05:50:00,1.5,1.3,34.3,25.7,11.6,22.0,50.0,0.0,17033
2023-05-06 05:51:00,1.7,1.5,32.3,25.5,12.3,21.9,50.0,0.0,17035
2023-05-06 05:52:00,1.9,1.7,30.7,25.3,13.2,22.0,50.0,0.0,17038
2023-05-06 05:53:00,2.3,1.9,29.5,25.2,13.8,22.0,100.0,0.0,17041
2023-05-06 05:54:00,2.6,2.3,28.7,25.2,14.4,21.9,50.0,0.0,17044
2023-05-06 05:55:00,2.9,2.6,27.8,25.0,14.9,21.9,100.0,0.0,17047
2023-05-06 05:56:00,2.9,2.9,27.1,24.7,15.5,22.0,50.0,0.0,17050
2023-05-06 05:57:00,3.1,2.9,26.7,24.6,16.0,21.9,100.0,0.0,17053
2023-05-06 05:58:00,3.4,3.1,26.2,24.7,16.5,21.8,50.0,0.0,17056
2023-05-06 05:59:00,3.6,3.4,25.7,24.6,16.6,21.9,50.0,0.0,17059
2023-05-06 06:00:00,-2.3,3.6,28.0,25.8,17.3,21.8,250.0,0.0,17062
2023-05-06 06:01:00,0.0,-2.3,37.5,27.2,11.5,22.0,700.0,0.0,17064
2023-05-06 06:02:00,0.5,0.0,40.2,26.8,10.0,22.1,50.0,0.0,17067
2023-05-06 06:03:00,0.9,0.5,38.5,26.2,10.5,22.1,100.0,0.0,17070
2023-05-06 06:04:00,1.3,0.9,35.8,25.8,11.1,22.1,50.0,0.0,17072
2023-05-06 06:05:00,1.8,1.3,33.5,25.7,11.9,22.0,100.0,0.0,17075
2023-05-06 06:06:00,2.1,1.8,31.6,25.4,12.7,22.0,50.0,0.0,17078
2023-05-06 06:07:00,2.1,2.1,30.2,25.3,13.3,22.0,100.0,0.0,17080
2023-05-06 06:08:00,2.5,2.1,28.9,25.2,14.1,21.9,0.0,0.0,17083
2023-05-06 06:09:00,2.7,2.5,28.1,24.9,14.7,21.9,100.0,0.0,17086
2023-05-06 06:10:00,2.8,2.7,27.5,24.8,15.2,21.9,50.0,0.0,17089
2023-05-06 06:11:00,3.1,2.8,26.9,24.8,15.7,21.9,100.0,0.0,17092
2023-05-06 06:12:00,3.3,3.1,26.4,24.6,16.1,21.9,50.0,0.0,17095
2023-05-06 06:13:00,3.4,3.3,25.9,24.5,16.4,21.8,100.0,0.0,17098
2023-05-06 06:14:00,3.6,3.4,25.7,24.4,16.9,21.8,50.0,0.0,17101
2023-05-06 06:15:00,-3.1,3.6,30.7,26.3,15.4,21.9,550.0,0.0,17104
2023-05-06 06:16:00,0.0,-3.1,39.3,27.2,10.7,22.0,350.0,0.0,17107
2023-05-06 06:17:00,0.7,0.0,40.1,26.7,10.1,22.0,100.0,0.0,17109
2023-05-06 06:18:00,1.0,0.7,37.6,26.1,10.5,21.9,50.0,0.0,17112
2023-05-06 06:19:00,1.4,1.0,35.0,25.8,11.2,22.1,100.0,0.0,17115
2023-05-06 06:20:00,1.7,1.4,32.8,25.7,12.1,22.0,50.0,0.0,17117
2023-05-06 06:21:00,2.1,1.7,31.1,25.4,12.9,21.9,100.0,0.0,17120
2023-05-06 06:22:00,2.3,2.1,29.7,25.3,13.5,21.9,50.0,0.0,17123
2023-05-06 06:23:00,2.4,2.3,28.7,25.0,14.3,21.9,100.0,0.0,17125
2023-05-06 06:24:00,2.6,2.4,28.0,25.0,14.8,21.9,50.0,0.0,17128
2023-05-06 06:25:00,2.9,2.6,27.3,24.8,15.3,21.9,100.0,0.0,17131
2023-05-06 06:26:00,3.1,2.9,26.8,24.7,15.9,21.9,50.0,0.0,17133
2023-05-06 06:27:00,3.2,3.1,26.3,24.6,16.2,21.8,100.0,0.0,17136
2023-05-06 06:28:00,3.2,3.2,25.9,24.5,16.6,21.9,50.0,0.0,17139
2023-05-06 06:29:00,-1.7,3.2,25.6,24.5,18.1,21.6,100.0,0.0,17142
2023-05-06 06:30:00,0.8,-1.7,33.8,26.8,13.2,21.9,650.0,0.0,17145
2023-05-06 06:31:00,0.3,0.8,40.0,27.1,10.2,22.0,200.0,0.0,17148
2023-05-06 06:32:00,0.8,0.3,39.6,26.5,10.1,22.0,100.0,0.0,17151
2023-05-06 06:33:00,1.4,0.8,36.9,26.0,10.7,22.0,50.0,0.0,17154
2023-05-06 06:34:00,1.5,1.4,34.3,25.8,11.6,22.0,100.0,0.0,17157
2023-05-06 06:35:00,1.9,1.5,32.2,25.6,12.4,21.9,50.0,0.0,17160
2023-05-06 06:36:00,2.1,1.9,30.6,25.4,13.2,21.9,50.0,0.0,17162
2023-05-06 06:37:00,2.3,2.1,29.4,25.2,13.8,21.9,50.0,0.0,17165
2023-05-06 06:38:00,2.4,2.3,28.5,25.0,14.4,22.0,100.0,0.0,17168
2023-05-06 06:39:00,2.7,2.4,27.7,24.9,14.9,21.9,50.0,0.0,17170
2023-05-06 06:40:00,3.0,2.7,27.1,24.7,15.5,21.9,50.0,0.0,17173
2023-05-06 06:41:00,3.2,3.0,26.6,24.7,15.9,21.9,100.0,0.0,17176
2023-05-06 06:42:00,3.3,3.2,26.1,24.5,16.4,21.9,50.0,0.0,17178
2023-05-06 06:43:00,3.4,3.3,25.7,24.5,16.7,21.9,100.0,0.0,17181
2023-05-06 06:44:00,-2.2,3.4,27.2,25.4,17.2,21.8,50.0,0.0,17184
2023-05-06 06:45:00,0.2,-2.2,36.7,27.0,11.8,22.0,850.0,0.0,17187
2023-05-06 06:46:00,0.4,0.2,40.3,26.9,10.1,22.1,100.0,0.0,17190
2023-05-06 06:47:00,1.0,0.4,38.7,26.4,10.3,22.0,50.0,0.0,17193
2023-05-06 06:48:00,1.3,1.0,36.0,25.8,11.1,21.9,100.0,0.0,17196
2023-05-06 06:49:00,1.5,1.3,33.5,25.7,11.8,21.9,50.0,0.0,17199
2023-05-06 06:50:00,1.9,1.5,31.6,25.4,12.6,21.9,100.0,0.0,17202
2023-05-06 06:51:00,2.1,1.9,30.2,25.3,13.3,21.9,50.0,0.0,17205
2023-05-06 06:52:00,2.4,2.1,29.0,25.2,14.0,21.9,100.0,0.0,17208
2023-05-06 06:53:00,2.7,2.4,28.2,25.1,14.7,21.8,50.0,0.0,17211
2023-05-06 06:54:00,2.7,2.7,27.5,24.8,15.1,21.8,100.0,0.0,17214
2023-05-06 06:55:00,3.0,2.7,27.0,24.7,15.6,21.9,50.0,0.0,17216
2023-05-06 06:56:00,3.2,3.0,26.5,24.6,16.0,21.9,100.0,0.0,17219
2023-05-06 06:57:00,3.5,3.2,26.0,24.5,16.5,21.9,50.0,0.0,17222
2023-05-06 06:58:00,3.5,3.5,25.6,24.5,16.8,21.9,100.0,0.0,17224
2023-05-06 06:59:00,-3.0,3.5,29.6,26.0,16.8,21.6,200.0,0.0,17227
2023-05-06 07:00:00,-0.1,-3.0,38.4,27.2,11.0,22.0,750.0,0.0,17230
2023-05-06 07:01:00,0.5,-0.1,39.9,26.8,10.1,21.9,50.0,0.0,17232
2023-05-06 07:02:00,1.2,0.5,37.9,26.2,10.5,22.1,100.0,0.0,17235
2023-05-06 07:03:00,1.6,1.2,35.3,25.8,11.1,22.0,50.0,0.0,17238
2023-05-06 07:04:00,1.8,1.6,33.0,25.5,12.1,22.0,100.0,0.0,17241
2023-05-06 07:05:00,1.9,1.8,31.2,25.3,12.9,21.9,50.0,0.0,17244
2023-05-06 07:06:00,2.4,1.9,29.9,25.2,13.5,21.9,100.0,0.0,17247
2023-05-06 07:07:00,2.4,2.4,28.8,25.1,14.1,21.9,50.0,0.0,17250
2023-05-06 07:08:00,2.8,2.4,28.0,24.8,14.7,21.8,100.0,0.0,17253
2023-05-06 07:09:00,2.8,2.8,27.2,24.9,15.4,21.9,50.0,0.0,17256
2023-05-06 07:10:00,3.0,2.8,26.8,24.7,15.7,21.9,100.0,0.0,17259
2023-05-06 07:11:00,3.1,3.0,26.3,24.6,16.1,21.9,50.0,0.0,17261
2023-05-06 07:12:00,3.3,3.1,25.8,24.6,16.5,21.9,100.0,0.0,17264
2023-05-06 07:13:00,3.6,3.3,25.6,24.4,16.9,21.8,50.0,0.0,17267
2023-05-06 07:14:00,-3.9,3.6,33.0,26.5,14.8,21.9,400.0,0.0,17269
2023-05-06 07:15:00,0.0,-3.9,39.6,27.1,10.4,22.0,550.0,0.0,17272
2023-05-06 07:16:00,0.7,0.0,39.7,26.6,10.1,22.0,100.0,0.0,17275
2023-05-06 07:17:00,1.1,0.7,37.1,26.1,10.6,21.9,50.0,0.0,17277
2023-05-06 07:18:00,1.6,1.1,34.5,25.8,11.3,22.0,50.0,0.0,17280
2023-05-06 07:19:00,1.8,1.6,32.4,25.6,12.3,21.9,50.0,0.0,17283
2023-05-06 07:20:00,2.0,1.8,30.6,25.3,12.9,22.0,100.0,0.0,17286
2023-05-06 07:21:00,2.4,2.0,29.6,25.2,13.7,21.9,50.0,0.0,17289
2023-05-06 07:22:00,2.5,2.4,28.6,25.1,14.3,21.9,100.0,0.0,17292
2023-05-06 07:23:00,2.9,2.5,27.9,24.9,14.9,21.9,0.0,0.0,17295
2023-05-06 07:24:00,2.9,2.9,27.2,24.9,15.4,21.9,100.0,0.0,17298
2023-05-06 07:25:00,3.0,2.9,26.6,24.7,15.9,21.9,50.0,0.0,17301
2023-05-06 07:26:00,3.2,3.0,26.2,24.6,16.4,21.9,100.0,0.0,17304
2023-05-06 07:27:00,3.5,3.2,25.7,24.6,16.7,21.9,50.0,0.0,17307
2023-05-06 07:28:00,-1.4,3.5,26.0,24.0,18.1,21.6,100.0,0.0,17310
2023-05-06 07:29:00,0.4,-1.4,35.0,26.9,12.6,21.9,500.0,0.0,17313
2023-05-06 07:30:00,0.2,0.4,40.0,27.1,10.1,22.1,400.0,0.0,17315
2023-05-06 07:31:00,0.7,0.2,39.1,26.4,10.2,22.1,100.0,0.0,17318
2023-05-06 07:32:00,1.3,0.7,36.6,26.0,10.8,22.0,50.0,0.0,17321
2023-05-06 07:33:00,1.6,1.3,34.1,25.6,11.6,22.0,100.0,0.0,17323
2023-05-06 07:34:00,1.8,1.6,32.1,25.5,12.4,22.0,50.0,0.0,17326
2023-05-06 07:35:00,2.1,1.8,30.5,25.3,13.3,21.9,100.0,0.0,17329
2023-05-06 07:36:00,2.4,2.1,29.3,25.2,13.9,21.9,50.0,0.0,17331
2023-05-06 07:37:00,2.7,2.4,28.4,25.0,14.5,21.9,100.0,0.0,17334
2023-05-06 07:38:00,2.9,2.7,27.7,24.9,14.9,22.0,50.0,0.0,17337
2023-05-06 07:39:00,3.0,2.9,27.1,24.8,15.6,21.9,50.0,0.0,17340
2023-05-06 07:40:00,3.3,3.0,26.4,24.7,15.9,21.8,100.0,0.0,17343
2023-05-06 07:41:00,3.2,3.3,26.0,24.6,16.3,21.9,50.0,0.0,17346
2023-05-06 07:42:00,3.4,3.2,25.7,24.5,16.8,21.9,100.0,0.0,17349
2023-05-06 07:43:00,-1.5,3.4,26.8,25.3,16.6,21.9,50.0,0.0,17352
2023-05-06 07:44:00,0.1,-1.5,36.4,27.1,11.8,22.0,650.0,0.0,17355
2023-05-06 07:45:00,0.5,0.1,39.9,26.9,10.1,22.0,300.0,0.0,17358
2023-05-06 07:46:00,1.0,0.5,38.5,26.2,10.2,21.9,50.0,0.0,17360
2023-05-06 07:47:00,1.3,1.0,35.9,26.0,10.9,22.0,100.0,0.0,17363
2023-05-06 07:48:00,1.5,1.3,33.5,25.6,11.7,21.9,50.0,0.0,17366
2023-05-06 07:49:00,1.9,1.5,31.5,25.4,12.6,21.9,100.0,0.0,17368
2023-05-06 07:50:00,2.4,1.9,30.2,25.2,13.4,21.9,50.0,0.0,17371
2023-05-06 07:51:00,2.4,2.4,29.1,25.2,14.0,21.9,100.0,0.0,17374
2023-05-06 07:52:00,2.6,2.4,28.2,25.0,14.6,21.9,50.0,0.0,17376
2023-05-06 07:53:00,2.9,2.6,27.5,24.8,14.9,21.9,100.0,0.0,17379
2023-05-06 07:54:00,2.9,2.9,26.8,24.7,15.6,21.9,50.0,0.0,17382
2023-05-06 07:55:00,3.3,2.9,26.4,24.6,16.0,21.9,100.0,0.0,17385
2023-05-06 07:56:00,3.4,3.3,26.0,24.5,16.5,21.9,0.0,0.0,17388
2023-05-06 07:57:00,3.5,3.4,25.5,24.4,16.7,21.9,50.0,0.0,17391
2023-05-06 07:58:00,-2.6,3.5,29.5,25.9,15.4,21.9,50.0,0.0,17394
2023-05-06 07:59:00,-1.25,-2.6,38.4,27.3,11.0,22.0,750.0,0.0,17396
2023-05-06 08:00:00,0.1,0.1,40.1,27.0,10.5,22.0,100.0,0.0,17399
2023-05-06 08:01:00,0.5,0.5,39.05,26.7,10.0,21.95,100.0,0.0,17402
2023-05-06 08:02:00,1.1,0.8,38.0,26.2,10.4,21.9,50.0,0.0,17404
2023-05-06 08:03:00,1.5,1.1,35.2,25.8,11.1,22.0,100.0,0.0,17407
2023-05-06 08:04:00,1.7,1.5,32.9,25.6,12.1,22.1,50.0,0.0,17410
2023-05-06 08:05:00,2.0,1.7,31.3,25.4,12.8,22.0,100.0,0.0,17413
2023-05-06 08:06:00,2.0,2.0,29.8,25.2,13.5,22.0,50.0,0.0,17415
2023-05-06 08:07:00,2.4,2.0,28.8,25.2,14.1,21.9,100.0,0.0,17418
2023-05-06 08:08:00,2.6,2.4,28.0,24.8,14.8,21.9,50.0,0.0,17421
2023-05-06 08:09:00,2.8,2.6,27.3,24.8,15.2,21.9,100.0,0.0,17423
2023-05-06 08:10:00,3.0,2.8,26.8,24.7,15.7,21.9,50.0,0.0,17426
2023-05-06 08:11:00,3.4,3.0,26.3,24.7,16.1,21.9,100.0,0.0,17429
2023-05-06 08:12:00,3.3,3.4,25.9,24.5,16.6,21.9,50.0,0.0,17431
2023-05-06 08:13:00,3.6,3.3,25.5,24.4,16.9,21.9,150.0,0.0,17434
2023-05-06 08:14:00,-4.2,3.6,32.2,26.0,14.7,21.7,750.0,0.0,17437
2023-05-06 08:15:00,0.1,-4.2,39.3,27.2,10.5,22.0,100.0,0.0,17440
2023-05-06 08:16:00,0.8,0.1,39.6,26.6,10.0,22.1,50.0,0.0,17443
2023-05-06 08:17:00,1.2,0.8,37.3,26.2,10.6,22.1,50.0,0.0,17446
2023-05-06 08:18:00,1.4,1.2,34.7,25.9,11.4,22.0,50.0,0.0,17449
2023-05-06 08:19:00,1.8,1.4,32.5,25.5,12.2,22.0,100.0,0.0,17452
2023-05-06 08:20:00,1.9,1.8,30.9,25.4,13.0,22.0,50.0,0.0,17455
2023-05-06 08:21:00,2.1,1.9,29.6,25.2,13.7,22.0,100.0,0.0,17458
2023-05-06 08:22:00,2.6,2.1,28.5,25.1,14.4,21.9,50.0,0.0,17460
2023-05-06 08:23:00,2.7,2.6,27.8,24.9,14.9,21.9,100.0,0.0,17463
2023-05-06 08:24:00,2.8,2.7,27.2,24.9,15.4,21.9,50.0,0.0,17466
2023-05-06 08:25:00,3.2,2.8,26.6,24.8,15.8,22.0,100.0,0.0,17468
2023-05-06 08:26:00,3.3,3.2,26.1,24.7,16.3,21.9,50.0,0.0,17471
2023-05-06 08:27:00,3.4,3.3,25.7,24.5,16.7,21.9,100.0,0.0,17474
2023-05-06 08:28:00,-1.4,3.4,25.5,24.2,17.5,21.7,250.0,0.0,17476
2023-05-06 08:29:00,0.6,-1.4,34.6,26.9,12.9,22.0,700.0,0.0,17479
2023-05-06 08:30:00,0.2,0.6,40.0,27.0,10.3,22.1,50.0,0.0,17482
2023-05-06 08:31:00,0.8,0.2,39.2,26.5,10.2,22.0,100.0,0.0,17485
2023-05-06 08:32:00,1.2,0.8,36.5,26.0,10.7,22.1,50.0,0.0,17488
2023-05-06 08:33:00,1.6,1.2,34.0,25.8,11.7,21.9,100.0,0.0,17491
2023-05-06 08:34:00,1.9,1.6,32.0,25.5,12.5,22.0,50.0,0.0,17494
2023-05-06 08:35:00,1.9,1.9,30.4,25.3,13.2,22.0,100.0,0.0,17497
2023-05-06 08:36:00,2.4,1.9,29.3,25.1,13.9,22.0,50.0,0.0,17500
2023-05-06 08:37:00,2.6,2.4,28.4,25.0,14.5,22.0,100.0,0.0,17502
2023-05-06 08:38:00,2.7,2.6,27.7,24.9,15.0,22.0,50.0,0.0,17505
2023-05-06 08:39:00,3.0,2.7,27.0,25.0,15.5,21.9,100.0,0.0,17508
2023-05-06 08:40:00,3.3,3.0,26.5,24.7,16.0,22.0,50.0,0.0,17511
2023-05-06 08:41:00,3.2,3.3,26.2,24.6,16.4,22.0,100.0,0.0,17514
2023-05-06 08:42:00,3.5,3.2,25.7,24.4,16.8,21.9,50.0,0.0,17517
2023-05-06 08:43:00,-1.7,3.5,27.8,25.3,16.5,21.8,450.0,0.0,17520
2023-05-06 08:44:00,0.0,-1.7,36.6,27.2,11.7,22.0,500.0,0.0,17523
2023-05-06 08:45:00,0.5,0.0,40.2,27.0,10.1,22.1,100.0,0.0,17526
2023-05-06 08:46:00,0.9,0.5,38.6,26.4,10.3,22.0,50.0,0.0,17529
2023-05-06 08:47:00,1.2,0.9,35.8,26.0,11.1,22.1,100.0,0.0,17531
2023-05-06 08:48:00,1.8,1.2,33.5,25.7,11.9,22.0,50.0,0.0,17534
2023-05-06 08:49:00,1.9,1.8,31.6,25.5,12.6,22.1,100.0,0.0,17537
2023-05-06 08:50:00,2.2,1.9,30.1,25.5,13.4,22.1,50.0,0.0,17539
2023-05-06 08:51:00,2.4,2.2,29.1,25.1,14.2,22.0,50.0,0.0,17542
2023-05-06 08:52:00,2.6,2.4,28.1,25.1,14.6,21.9,50.0,0.0,17545
2023-05-06 08:53:00,2.9,2.6,27.5,25.0,15.3,21.9,100.0,0.0,17547
2023-05-06 08:54:00,2.9,2.9,26.9,24.9,15.6,22.0,50.0,0.0,17550
2023-05-06 08:55:00,3.2,2.9,26.4,24.6,16.2,21.9,100.0,0.0,17553
2023-05-06 08:56:00,3.4,3.2,25.9,24.6,16.6,22.0,50.0,0.0,17556
2023-05-06 08:57:00,3.4,3.4,25.6,24.5,16.9,21.9,100.0,0.0,17559
2023-05-06 08:58:00,-2.7,3.4,29.2,26.0,15.9,22.2,550.0,0.0,17562
2023-05-06 08:59:00,-0.1,-2.7,38.5,27.3,10.9,22.1,350.0,0.0,17565
2023-05-06 09:00:00,0.6,-0.1,40.0,26.8,10.0,22.0,100.0,0.0,17567
2023-05-06 09:01:00,0.9,0.6,37.9,26.2,10.4,22.0,50.0,0.0,17569
2023-05-06 09:02:00,1.5,0.9,35.1,26.0,11.3,22.1,100.0,0.0,17572
2023-05-06 09:03:00,1.8,1.5,33.0,25.7,12.1,22.0,50.0,0.0,17574
2023-05-06 09:04:00,1.9,1.8,31.2,25.5,12.8,22.1,100.0,0.0,17576
2023-05-06 09:05:00,2.2,1.9,29.9,25.2,13.5,22.1,50.0,0.0,17578
2023-05-06 09:06:00,2.4,2.2,28.9,25.2,14.2,22.0,100.0,0.0,17580
2023-05-06 09:07:00,2.6,2.4,28.1,25.1,14.7,22.1,50.0,0.0,17582
2023-05-06 09:08:00,2.9,2.6,27.4,24.9,15.4,22.0,50.0,0.0,17584
2023-05-06 09:09:00,3.0,2.9,26.9,24.9,15.9,22.1,50.0,0.0,17586
2023-05-06 09:10:00,3.2,3.0,26.2,24.7,16.3,22.1,50.0,0.0,17589
2023-05-06 09:11:00,3.4,3.2,25.8,24.6,16.6,22.0,100.0,0.0,17592
2023-05-06 09:12:00,3.6,3.4,25.3,24.5,17.0,22.0,50.0,0.0,17594
2023-05-06 09:13:00,-3.8,3.6,32.2,26.6,14.7,22.3,800.0,0.0,17597
2023-05-06 09:14:00,0.0,-3.8,39.4,27.1,10.5,22.1,200.0,0.0,17600
2023-05-06 09:15:00,0.6,0.0,39.4,26.5,10.1,22.1,50.0,0.0,17602
2023-05-06 09:16:00,1.3,0.6,37.2,26.0,10.6,22.0,100.0,0.0,17605
2023-05-06 09:17:00,1.4,1.3,34.5,25.9,11.5,22.1,50.0,0.0,17608
2023-05-06 09:18:00,2.0,1.4,32.4,25.7,12.2,22.1,100.0,0.0,17611
2023-05-06 09:19:00,2.1,2.0,30.7,25.4,13.1,22.1,50.0,0.0,17614
2023-05-06 09:20:00,2.4,2.1,29.4,25.2,13.8,22.1,100.0,0.0,17617
2023-05-06 09:21:00,2.4,2.4,28.5,25.1,14.3,22.1,50.0,0.0,17620
2023-05-06 09:22:00,2.7,2.4,27.7,24.9,14.9,22.0,100.0,0.0,17623
2023-05-06 09:23:00,2.9,2.7,27.1,24.9,15.5,21.9,50.0,0.0,17626
2023-05-06 09:24:00,3.1,2.9,26.5,24.7,15.9,21.9,100.0,0.0,17629
2023-05-06 09:25:00,3.1,3.1,26.1,24.5,16.4,21.9,50.0,0.0,17631
2023-05-06 09:26:00,3.4,3.1,25.7,24.4,16.7,21.9,50.0,0.0,17634
2023-05-06 09:27:00,-1.2,3.4,25.3,24.5,17.9,21.7,100.0,0.0,17637
2023-05-06 09:28:00,0.3,-1.2,35.1,27.0,12.5,22.0,850.0,0.0,17639
2023-05-06 09:29:00,0.3,0.3,40.0,27.0,10.2,22.0,50.0,0.0,17642
2023-05-06 09:30:00,1.0,0.3,38.9,26.3,10.2,22.0,100.0,0.0,17645
2023-05-06 09:31:00,1.3,1.0,36.2,26.0,10.9,22.0,50.0,0.0,17647
2023-05-06 09:32:00,1.6,1.3,33.7,25.7,11.7,22.0,100.0,0.0,17650
2023-05-06 09:33:00,1.8,1.6,31.8,25.5,12.5,22.0,50.0,0.0,17653
2023-05-06 09:34:00,2.3,1.8,30.2,25.3,13.2,22.0,100.0,0.0,17656
2023-05-06 09:35:00,2.3,2.3,29.1,25.0,13.9,22.0,50.0,0.0,17659
2023-05-06 09:36:00,2.4,2.3,28.0,25.0,14.4,22.0,100.0,0.0,17662
2023-05-06 09:37:00,2.8,2.4,27.3,24.9,14.9,22.0,50.0,0.0,17665
2023-05-06 09:38:00,3.1,2.8,26.4,24.7,15.6,22.0,100.0,0.0,17668
2023-05-06 09:39:00,3.2,3.1,26.0,24.6,15.9,22.0,50.0,0.0,17671
2023-05-06 09:40:00,3.4,3.2,25.6,24.5,16.5,21.9,50.0,0.0,17674
2023-05-06 09:41:00,3.5,3.4,25.1,24.3,16.7,21.9,50.0,0.0,17677
2023-05-06 09:42:00,-2.2,3.5,28.3,24.8,16.3,21.9,300.0,0.0,17680
2023-05-06 09:43:00,0.0,-2.2,37.5,27.2,11.2,22.0,650.0,0.0,17683
2023-05-06 09:44:00,0.4,0.0,40.0,26.8,10.1,21.9,100.0,0.0,17685
2023-05-06 09:45:00,1.1,0.4,38.1,26.2,10.3,22.1,50.0,0.0,17688
2023-05-06 09:46:00,1.3,1.1,35.3,25.8,11.0,22.1,100.0,0.0,17691
2023-05-06 09:47:00,1.6,1.3,33.0,25.6,11.9,22.0,50.0,0.0,17693
2023-05-06 09:48:00,2.0,1.6,31.1,25.4,12.7,22.0,100.0,0.0,17696
2023-05-06 09:49:00,2.2,2.0,29.7,25.2,13.3,21.9,50.0,0.0,17699
2023-05-06 09:50:00,2.4,2.2,28.7,25.1,14.0,21.9,50.0,0.0,17701
2023-05-06 09:51:00,2.7,2.4,27.7,24.8,14.7,22.0,50.0,0.0,17704
2023-05-06 09:52:00,2.9,2.7,26.9,24.7,15.1,21.9,100.0,0.0,17707
2023-05-06 09:53:00,3.1,2.9,26.3,24.6,15.6,21.9,50.0,0.0,17710
2023-05-06 09:54:00,3.3,3.1,25.8,24.5,16.1,21.9,100.0,0.0,17713
2023-05-06 09:55:00,3.3,3.3,25.3,24.3,16.5,21.9,50.0,0.0,17716
2023-05-06 09:56:00,3.6,3.3,24.9,24.2,16.8,21.9,100.0,0.0,17719
2023-05-06 09:57:00,-3.3,3.6,30.4,26.0,14.2,22.0,450.0,0.0,17722
2023-05-06 09:58:00,0.1,-3.3,38.9,27.1,10.5,22.0,350.0,0.0,17725
2023-05-06 09:59:00,0.6,0.1,39.3,26.5,10.1,22.0,50.0,0.0,17728
2023-05-06 10:00:00,1.3,0.6,37.0,26.0,10.5,22.0,100.0,0.0,17730
2023-05-06 10:01:00,1.7,1.3,34.5,25.8,11.4,21.9,50.0,0.0,17733
2023-05-06 10:02:00,1.9,1.7,32.2,25.5,12.2,21.9,50.0,0.0,17736
2023-05-06 10:03:00,2.0,1.9,30.5,25.4,12.8,21.9,50.0,0.0,17738
2023-05-06 10:04:00,2.4,2.0,29.2,25.1,13.6,22.0,100.0,0.0,17741
2023-05-06 10:05:00,2.5,2.4,28.1,24.9,14.3,22.0,50.0,0.0,17744
2023-05-06 10:06:00,2.6,2.5,27.2,24.8,14.7,21.9,100.0,0.0,17746
2023-05-06 10:07:00,2.9,2.6,26.6,24.7,15.3,21.9,50.0,0.0,17749
2023-05-06 10:08:00,3.2,2.9,25.9,24.5,15.7,21.8,100.0,0.0,17752
2023-05-06 10:09:00,3.2,3.2,25.5,24.4,16.2,21.9,50.0,0.0,17755
2023-05-06 10:10:00,3.4,3.2,25.0,24.2,16.6,21.8,100.0,0.0,17758
2023-05-06 10:11:00,-1.6,3.4,25.2,24.5,17.5,21.6,50.0,0.0,17761
2023-05-06 10:12:00,0.3,-1.6,34.2,26.6,12.7,21.9,800.0,0.0,17764
2023-05-06 10:13:00,0.3,0.3,39.6,27.0,10.1,21.9,150.0,0.0,17767
2023-05-06 10:14:00,0.6,0.3,38.8,26.4,10.1,22.0,100.0,0.0,17770
2023-05-06 10:15:00,1.2,0.6,36.1,25.8,10.8,22.1,50.0,0.0,17773
2023-05-06 10:16:00,1.5,1.2,33.6,25.4,11.6,21.9,100.0,0.0,17776
2023-05-06 10:17:00,1.7,1.5,31.5,25.4,12.3,21.9,50.0,0.0,17779
2023-05-06 10:18:00,2.0,1.7,30.0,25.1,13.1,21.9,100.0,0.0,17782
2023-05-06 10:19:00,2.4,2.0,28.7,24.9,13.8,21.9,50.0,0.0,17784
2023-05-06 10:20:00,2.6,2.4,27.7,24.7,14.4,21.9,100.0,0.0,17787
2023-05-06 10:21:00,2.8,2.6,27.0,24.7,14.8,21.9,50.0,0.0,17790
2023-05-06 10:22:00,2.9,2.8,26.3,24.5,15.4,21.9,50.0,0.0,17792
2023-05-06 10:23:00,3.1,2.9,25.7,24.4,15.8,21.9,50.0,0.0,17795
2023-05-06 10:24:00,3.4,3.1,25.3,24.2,16.4,21.8,100.0,0.0,17798
2023-05-06 10:25:00,3.5,3.4,24.9,24.1,16.7,21.9,50.0,0.0,17800
2023-05-06 10:26:00,-1.9,3.5,26.6,24.9,16.8,21.1,100.0,0.0,17803
2023-05-06 10:27:00,0.0,-1.9,36.5,27.0,11.6,21.8,750.0,0.0,17806
2023-05-06 10:28:00,0.4,0.0,39.5,26.7,10.0,22.0,100.0,0.0,17809
2023-05-06 10:29:00,0.8,0.4,38.1,26.1,10.3,21.9,50.0,0.0,17812
2023-05-06 10:30:00,1.3,0.8,35.3,25.6,11.0,21.9,50.0,0.0,17815
2023-05-06 10:31:00,1.7,1.3,32.9,25.4,11.7,21.9,50.0,0.0,17818
2023-05-06 10:32:00,2.0,1.7,31.0,25.2,12.5,22.0,100.0,0.0,17821
2023-05-06 10:33:00,2.3,2.0,29.4,25.1,13.3,21.9,50.0,0.0,17824
2023-05-06 10:34:00,2.5,2.3,28.4,24.8,13.9,21.9,100.0,0.0,17827
2023-05-06 10:35:00,2.5,2.5,27.4,24.7,14.5,21.9,50.0,0.0,17829
2023-05-06 10:36:00,3.0,2.5,26.6,24.7,15.1,21.9,100.0,0.0,17832
2023-05-06 10:37:00,3.1,3.0,26.0,24.5,15.6,21.9,50.0,0.0,17835
2023-05-06 10:38:00,3.2,3.1,25.6,24.4,15.9,21.9,100.0,0.0,17837
2023-05-06 10:39:00,3.3,3.2,25.1,24.2,16.4,21.9,450.0,0.0,17840
2023-05-06 10:40:00,3.3,3.3,24.8,24.1,16.9,21.8,1350.0,0.0,17843
2023-05-06 10:41:00,-0.1,3.3,24.9,23.9,17.6,21.5,1250.0,0.0,17845
2023-05-06 10:42:00,-2.2,-0.1,33.3,26.7,14.6,22.0,700.0,0.0,17848
2023-05-06 10:43:00,0.5,-2.2,41.3,27.7,10.6,22.0,850.0,0.0,17851
2023-05-06 10:44:00,1.3,0.5,44.3,27.3,9.5,22.0,200.0,0.0,17854
2023-05-06 10:45:00,2.4,1.3,42.2,26.7,9.8,22.1,50.0,0.0,17857
2023-05-06 10:46:00,3.0,2.4,38.8,26.4,10.6,22.0,100.0,0.0,17860
2023-05-06 10:47:00,3.4,3.0,35.9,26.2,11.7,22.0,50.0,0.0,17863
2023-05-06 10:48:00,-3.1,3.4,36.9,26.7,12.3,21.7,250.0,0.0,17866
2023-05-06 10:49:00,0.0,-3.1,43.1,27.6,8.7,22.0,750.0,0.0,17869
2023-05-06 10:50:00,0.6,0.0,44.1,27.2,8.4,22.0,50.0,0.0,17872
2023-05-06 10:51:00,1.3,0.6,41.2,26.5,9.1,22.0,50.0,0.0,17875
2023-05-06 10:52:00,1.7,1.3,37.8,26.1,10.1,22.0,100.0,0.0,17878
2023-05-06 10:53:00,2.0,1.7,35.1,25.9,11.1,22.0,50.0,0.0,17881
2023-05-06 10:54:00,2.3,2.0,32.8,25.7,11.8,21.9,100.0,0.0,17883
2023-05-06 10:55:00,2.6,2.3,31.1,25.5,12.7,21.9,50.0,0.0,17886
2023-05-06 10:56:00,2.8,2.6,29.8,25.2,13.4,21.9,100.0,0.0,17889
2023-05-06 10:57:00,3.0,2.8,28.9,25.2,14.1,21.9,50.0,0.0,17891
2023-05-06 10:58:00,3.2,3.0,28.0,25.1,14.6,21.9,100.0,0.0,17894
2023-05-06 10:59:00,3.2,3.2,27.5,24.8,15.2,21.8,50.0,0.0,17897
2023-05-06 11:00:00,3.5,3.2,26.9,24.7,15.6,21.8,100.0,0.0,17899
2023-05-06 11:01:00,-3.0,3.5,31.5,26.5,14.4,22.0,250.0,0.0,17902
2023-05-06 11:02:00,-0.1,-3.0,39.7,27.3,10.5,21.9,700.0,0.0,17905
2023-05-06 11:03:00,0.6,-0.1,40.9,26.9,9.7,22.0,50.0,0.0,17908
2023-05-06 11:04:00,1.1,0.6,38.5,26.2,10.2,22.0,100.0,0.0,17911
2023-05-06 11:05:00,1.5,1.1,35.5,25.7,11.0,22.0,50.0,0.0,17914
2023-05-06 11:06:00,1.9,1.5,33.1,25.5,11.9,22.0,100.0,0.0,17917
2023-05-06 11:07:00,2.0,1.9,31.2,25.4,12.6,22.0,50.0,0.0,17920
2023-05-06 11:08:00,2.4,2.0,29.9,25.2,13.3,21.9,100.0,0.0,17923
2023-05-06 11:09:00,2.5,2.4,28.8,25.1,14.0,21.9,50.0,0.0,17926
2023-05-06 11:10:00,2.8,2.5,27.9,24.9,14.6,21.9,100.0,0.0,17928
2023-05-06 11:11:00,2.8499999999999996,2.8,27.2,24.85,15.1,21.8,50.0,0.0,17930
2023-05-06 11:12:00,2.9,2.9,26.9,24.8,15.399999999999999,21.8,100.0,0.0,17933
2023-05-06 11:13:00,3.2,3.05,26.6,24.5,15.7,21.8,50.0,0.0,17935
2023-05-06 11:14:00,3.3,3.2,26.0,24.5,16.0,21.8,50.0,0.0,17937
2023-05-06 11:15:00,3.4,3.3,25.6,24.4,16.5,21.8,50.0,0.0,17940
2023-05-06 11:16:00,-2.4,3.4,26.9,24.9,16.0,21.7,800.0,0.0,17943
2023-05-06 11:17:00,0.1,-2.4,37.0,27.1,11.6,22.0,150.0,0.0,17945
2023-05-06 11:18:00,0.4,0.1,40.4,26.9,10.1,22.0,50.0,0.0,17948
2023-05-06 11:19:00,1.2,0.4,38.8,26.2,10.1,22.1,100.0,0.0,17951
2023-05-06 11:20:00,1.4,1.2,35.9,25.8,10.9,22.0,50.0,0.0,17953
2023-05-06 11:21:00,1.8,1.4,33.5,25.6,11.7,22.0,100.0,0.0,17956
2023-05-06 11:22:00,2.0,1.8,31.5,25.5,12.5,21.9,50.0,0.0,17959
2023-05-06 11:23:00,2.2,2.0,30.0,25.3,13.2,21.9,100.0,0.0,17962
2023-05-06 11:24:00,2.5,2.2,28.9,25.1,13.9,21.9,50.0,0.0,17965
2023-05-06 11:25:00,2.7,2.5,28.0,24.9,14.6,21.9,100.0,0.0,17968
2023-05-06 11:26:00,2.8,2.7,27.2,24.9,15.0,21.8,50.0,0.0,17971
2023-05-06 11:27:00,3.0,2.8,26.6,24.7,15.5,21.8,100.0,0.0,17974
2023-05-06 11:28:00,3.3,3.0,26.1,24.6,16.0,21.8,50.0,0.0,17977
2023-05-06 11:29:00,3.5,3.3,25.7,24.4,16.5,21.8,100.0,0.0,17980
2023-05-06 11:30:00,3.5,3.5,25.3,24.3,16.8,21.8,350.0,0.0,17982
2023-05-06 11:31:00,-2.7,3.5,32.0,26.6,15.1,21.6,550.0,0.0,17985
2023-05-06 11:32:00,0.0,-2.7,39.4,27.0,10.4,21.9,50.0,0.0,17988
2023-05-06 11:33:00,0.7,0.0,39.8,26.4,10.0,21.9,100.0,0.0,17990
2023-05-06 11:34:00,1.2,0.7,37.3,26.0,10.6,22.0,50.0,0.0,17993
2023-05-06 11:35:00,1.6,1.2,34.5,25.6,11.4,21.9,100.0,0.0,17996
2023-05-06 11:36:00,1.9,1.6,32.2,25.4,12.1,21.9,50.0,0.0,17998
2023-05-06 11:37:00,2.2,1.9,30.5,25.2,13.0,21.9,100.0,0.0,18001
2023-05-06 11:38:00,2.3,2.2,29.3,25.2,13.6,21.9,50.0,0.0,18004
2023-05-06 11:39:00,2.6,2.3,28.2,24.9,14.2,21.9,100.0,0.0,18007
2023-05-06 11:40:00,2.8,2.6,27.5,24.7,14.9,21.7,50.0,0.0,18010
2023-05-06 11:41:00,2.9,2.8,26.9,24.6,15.4,21.8,100.0,0.0,18013
2023-05-06 11:42:00,3.0,2.9,26.3,24.5,15.8,21.8,50.0,0.0,18016
2023-05-06 11:43:00,3.3,3.0,25.8,24.4,16.2,21.7,100.0,0.0,18019
2023-05-06 11:44:00,3.5,3.3,25.5,24.2,16.6,21.7,50.0,0.0,18022
2023-05-06 11:45:00,-1.0,3.5,26.3,24.8,17.5,21.6,700.0,0.0,18025
2023-05-06 11:46:00,0.1,-1.0,35.9,26.9,11.9,21.8,200.0,0.0,18028
2023-05-06 11:47:00,0.3,0.1,40.0,26.9,10.1,21.9,100.0,0.0,18031
2023-05-06 11:48:00,0.9,0.3,38.5,26.2,10.2,21.9,50.0,0.0,18034
2023-05-06 11:49:00,1.4,0.9,35.8,25.7,10.9,21.9,100.0,0.0,18036
2023-05-06 11:50:00,1.6,1.4,33.2,25.4,11.7,22.0,50.0,0.0,18039
2023-05-06 11:51:00,1.9,1.6,31.3,25.2,12.5,21.9,100.0,0.0,18042
2023-05-06 11:52:00,2.2,1.9,29.8,25.1,13.2,21.9,50.0,0.0,18044
2023-05-06 11:53:00,2.4,2.2,28.7,25.0,13.9,21.8,100.0,0.0,18047
2023-05-06 11:54:00,2.7,2.4,27.9,24.8,14.5,21.8,50.0,0.0,18050
2023-05-06 11:55:00,2.7,2.7,27.2,24.5,15.2,21.8,100.0,0.0,18052
2023-05-06 11:56:00,2.9,2.7,26.6,24.5,15.6,21.8,50.0,0.0,18055
2023-05-06 11:57:00,3.3,2.9,26.2,24.4,15.9,21.8,100.0,0.0,18058
2023-05-06 11:58:00,3.4,3.3,25.5,24.2,16.4,21.7,50.0,0.0,18061
2023-05-06 11:59:00,3.5,3.4,25.2,24.1,16.9,21.8,200.0,0.0,18064
2023-05-06 12:00:00,-3.0,3.5,30.2,25.9,14.9,22.0,750.0,0.0,18067
2023-05-06 12:01:00,0.0,-3.0,38.7,27.0,10.7,21.9,100.0,0.0,18070
2023-05-06 12:02:00,0.7,0.0,39.6,26.5,10.0,21.9,50.0,0.0,18073
2023-05-06 12:03:00,1.1,0.7,37.3,25.9,10.6,22.0,100.0,0.0,18076
2023-05-06 12:04:00,1.5,1.1,34.6,25.8,11.2,21.9,50.0,0.0,18079
2023-05-06 12:05:00,1.8,1.5,32.4,25.5,12.1,21.9,100.0,0.0,18081
2023-05-06 12:06:00,2.1,1.8,30.7,25.3,12.8,21.8,50.0,0.0,18084
2023-05-06 12:07:00,2.1,2.1,29.2,25.2,13.5,21.8,100.0,0.0,18087
2023-05-06 12:08:00,2.6,2.1,28.3,24.9,14.1,21.8,50.0,0.0,18089
2023-05-06 12:09:00,2.9,2.6,27.5,24.8,14.6,21.8,100.0,0.0,18092
2023-05-06 12:10:00,2.9,2.9,26.9,24.5,15.2,21.7,50.0,0.0,18095
2023-05-06 12:11:00,2.9,2.9,26.4,24.5,15.7,21.8,50.0,0.0,18097
2023-05-06 12:12:00,3.3,2.9,25.8,24.3,16.1,21.8,100.0,0.0,18100
2023-05-06 12:13:00,3.4,3.3,25.4,24.3,16.5,21.8,50.0,0.0,18103
2023-05-06 12:14:00,-1.5,3.4,25.4,24.1,17.2,21.8,500.0,0.0,18106
2023-05-06 12:15:00,0.4,-1.5,34.5,26.7,12.9,21.9,450.0,0.0,18109
2023-05-06 12:16:00,0.1,0.4,39.9,26.9,10.1,22.0,100.0,0.0,18112
2023-05-06 12:17:00,0.7,0.1,38.9,26.4,10.1,21.9,100.0,0.0,18115
2023-05-06 12:18:00,1.3,0.7,36.3,25.8,10.7,21.9,50.0,0.0,18118
2023-05-06 12:19:00,1.6,1.3,33.7,25.7,11.6,21.9,100.0,0.0,18121
2023-05-06 12:20:00,1.9,1.6,31.8,25.3,12.3,21.8,50.0,0.0,18124
2023-05-06 12:21:00,2.1,1.9,30.1,25.3,13.2,21.9,100.0,0.0,18126
2023-05-06 12:22:00,2.4,2.1,29.0,25.1,13.8,21.8,50.0,0.0,18129
2023-05-06 12:23:00,2.5,2.4,28.1,24.8,14.3,21.7,50.0,0.0,18132
2023-05-06 12:24:00,2.9,2.5,27.4,24.7,14.9,21.9,50.0,0.0,18135
2023-05-06 12:25:00,3.0,2.9,26.8,24.5,15.5,21.8,50.0,0.0,18138
2023-05-06 12:26:00,3.3,3.0,26.2,24.4,16.0,21.7,100.0,0.0,18141
2023-05-06 12:27:00,3.3,3.3,25.8,24.2,16.3,21.7,50.0,0.0,18143
2023-05-06 12:28:00,3.3,3.3,25.4,24.2,16.7,21.7,100.0,0.0,18146
2023-05-06 12:29:00,-3.1,3.3,27.4,25.2,16.5,21.8,750.0,0.0,18149
2023-05-06 12:30:00,0.2,-3.1,37.0,26.9,11.5,21.8,200.0,0.0,18151
2023-05-06 12:31:00,0.5,0.2,39.9,26.7,10.0,21.9,50.0,0.0,18154
2023-05-06 12:32:00,0.9,0.5,38.1,26.1,10.3,21.9,100.0,0.0,18157
2023-05-06 12:33:00,1.4,0.9,35.3,25.8,10.9,21.9,50.0,0.0,18159
2023-05-06 12:34:00,1.7,1.4,32.9,25.7,11.7,21.9,100.0,0.0,18162
2023-05-06 12:35:00,1.8,1.7,31.1,25.4,12.5,21.8,50.0,0.0,18165
2023-05-06 12:36:00,2.3,1.8,29.6,25.2,13.3,21.7,100.0,0.0,18168
2023-05-06 12:37:00,2.4,2.3,28.7,25.1,13.9,21.8,50.0,0.0,18171
2023-05-06 12:38:00,2.7,2.4,27.7,24.9,14.5,21.7,100.0,0.0,18174
2023-05-06 12:39:00,2.9,2.7,27.0,24.7,15.0,21.7,50.0,0.0,18177
2023-05-06 12:40:00,2.9,2.9,26.5,24.7,15.6,21.7,100.0,0.0,18180
2023-05-06 12:41:00,3.3,2.9,26.0,24.6,16.1,21.6,50.0,0.0,18183
2023-05-06 12:42:00,3.2,3.3,25.5,24.2,16.4,21.7,100.0,0.0,18186
2023-05-06 12:43:00,3.7,3.2,25.3,24.1,16.7,21.7,200.0,0.0,18188
2023-05-06 12:44:00,-4.0,3.7,31.4,26.5,14.7,21.7,750.0,0.0,18191
2023-05-06 12:45:00,0.0,-4.0,39.0,27.0,10.6,21.8,50.0,0.0,18194
2023-05-06 12:46:00,0.6,0.0,39.4,26.5,9.9,21.9,50.0,0.0,18196
2023-05-06 12:47:00,1.1,0.6,37.1,26.0,10.5,21.9,100.0,0.0,18199
2023-05-06 12:48:00,1.6,1.1,34.3,25.7,11.3,21.9,50.0,0.0,18202
2023-05-06 12:49:00,1.5,1.6,32.1,25.5,12.1,21.9,100.0,0.0,18204
2023-05-06 12:50:00,2.1,1.5,30.5,25.4,12.9,21.8,50.0,0.0,18207
2023-05-06 12:51:00,2.3,2.1,29.3,25.2,13.5,21.8,100.0,0.0,18210
2023-05-06 12:52:00,2.4,2.3,28.3,24.9,14.1,21.8,0.0,0.0,18213
2023-05-06 12:53:00,2.8,2.4,27.5,24.9,14.8,21.7,50.0,0.0,18216
2023-05-06 12:54:00,3.0,2.8,26.8,24.6,15.3,21.7,100.0,0.0,18219
2023-05-06 12:55:00,3.1,3.0,26.3,24.6,15.8,21.7,50.0,0.0,18222
2023-05-06 12:56:00,3.3,3.1,25.8,24.5,16.2,21.7,100.0,0.0,18225
2023-05-06 12:57:00,3.5,3.3,25.3,24.4,16.5,21.7,50.0,0.0,18228
2023-05-06 12:58:00,-2.0,3.5,26.2,24.3,16.4,22.1,400.0,0.0,18231
2023-05-06 12:59:00,0.4,-2.0,34.4,26.7,12.8,21.9,500.0,0.0,18233
2023-05-06 13:00:00,0.0,0.4,39.6,26.9,10.3,21.9,100.0,0.0,18236
2023-05-06 13:01:00,0.9,0.0,38.8,26.2,10.1,21.9,50.0,0.0,18239
2023-05-06 13:02:00,1.4,0.9,36.2,25.9,10.8,22.0,100.0,0.0,18241
2023-05-06 13:03:00,1.6,1.4,33.6,25.7,11.6,21.8,0.0,0.0,18244
2023-05-06 13:04:00,1.9,1.6,31.8,25.6,12.4,21.9,100.0,0.0,18247
2023-05-06 13:05:00,2.1,1.9,30.1,25.3,13.1,21.7,50.0,0.0,18249
2023-05-06 13:06:00,2.5,2.1,28.8,25.2,13.8,21.7,100.0,0.0,18252
2023-05-06 13:07:00,2.6,2.5,28.0,24.8,14.4,21.8,50.0,0.0,18255
2023-05-06 13:08:00,2.8,2.6,27.3,24.8,14.9,21.7,100.0,0.0,18258
2023-05-06 13:09:00,3.0,2.8,26.6,24.6,15.4,21.8,50.0,0.0,18261
2023-05-06 13:10:00,3.2,3.0,26.1,24.5,15.9,21.7,100.0,0.0,18264
2023-05-06 13:11:00,3.1,3.2,25.8,24.4,16.2,21.7,50.0,0.0,18267
2023-05-06 13:12:00,3.5,3.1,25.3,24.2,16.7,21.7,100.0,0.0,18270
2023-05-06 13:13:00,-2.9,3.5,27.8,25.3,16.3,21.6,650.0,0.0,18273
2023-05-06 13:14:00,0.1,-2.9,37.8,26.9,11.2,21.8,250.0,0.0,18276
2023-05-06 13:15:00,0.5,0.1,39.9,26.6,9.9,21.9,50.0,0.0,18278
2023-05-06 13:16:00,1.1,0.5,38.0,26.1,10.4,21.9,100.0,0.0,18281
2023-05-06 13:17:00,1.4,1.1,35.2,25.7,11.0,21.9,50.0,0.0,18284
2023-05-06 13:18:00,1.7,1.4,32.8,25.4,11.8,21.9,100.0,0.0,18286
2023-05-06 13:19:00,2.0,1.7,31.0,25.4,12.7,21.8,50.0,0.0,18289
2023-05-06 13:20:00,2.2,2.0,29.6,25.1,13.3,21.9,100.0,0.0,18292
2023-05-06 13:21:00,2.3,2.2,28.5,25.0,14.1,21.8,50.0,0.0,18294
2023-05-06 13:22:00,2.6,2.3,27.6,24.9,14.6,21.8,100.0,0.0,18297
2023-05-06 13:23:00,3.0,2.6,26.9,24.7,15.1,21.7,50.0,0.0,18300
2023-05-06 13:24:00,3.2,3.0,26.4,24.6,15.6,21.8,100.0,0.0,18303
2023-05-06 13:25:00,3.2,3.2,26.0,24.3,16.1,21.7,50.0,0.0,18306
2023-05-06 13:26:00,3.3,3.2,25.6,24.2,16.4,21.7,100.0,0.0,18309
2023-05-06 13:27:00,3.6,3.3,25.2,24.2,16.8,21.7,100.0,0.0,18312
2023-05-06 13:28:00,-3.7,3.6,31.1,26.3,15.0,21.7,850.0,0.0,18315
2023-05-06 13:29:00,-0.1,-3.7,39.1,27.0,10.5,21.9,50.0,0.0,18318
2023-05-06 13:30:00,0.8,-0.1,39.4,26.4,10.0,21.9,100.0,0.0,18321
2023-05-06 13:31:00,1.2,0.8,37.0,26.1,10.6,21.9,50.0,0.0,18324
2023-05-06 13:32:00,1.5,1.2,34.4,25.8,11.3,21.9,100.0,0.0,18327
2023-05-06 13:33:00,1.8,1.5,32.1,25.6,12.2,21.8,50.0,0.0,18330
2023-05-06 13:34:00,2.1,1.8,30.6,25.4,12.8,21.8,100.0,0.0,18333
2023-05-06 13:35:00,2.3,2.1,29.2,25.2,13.6,21.8,50.0,0.0,18336
2023-05-06 13:36:00,2.5,2.3,28.3,24.9,14.3,21.8,100.0,0.0,18339
2023-05-06 13:37:00,2.8,2.5,27.5,24.7,14.7,21.8,50.0,0.0,18341
2023-05-06 13:38:00,3.0,2.8,26.8,24.5,15.4,21.7,100.0,0.0,18344
2023-05-06 13:39:00,3.1,3.0,26.3,24.6,15.9,21.8,50.0,0.0,18347
2023-05-06 13:40:00,3.3,3.1,25.9,24.4,16.3,21.8,100.0,0.0,18349
2023-05-06 13:41:00,3.5,3.3,25.4,24.2,16.5,21.7,50.0,0.0,18352
2023-05-06 13:42:00,-0.7,3.5,25.5,24.1,16.8,21.8,350.0,0.0,18355
2023-05-06 13:43:00,0.3,-0.7,34.8,26.9,12.4,21.8,550.0,0.0,18357
2023-05-06 13:44:00,0.2,0.3,39.8,26.9,10.1,21.8,325.0,0.0,18359
2023-05-06 13:45:00,0.9,0.2,38.7,26.3,10.1,21.9,100.0,0.0,18362
2023-05-06 13:46:00,1.4,0.9,36.0,26.0,10.7,21.8,50.0,0.0,18365
2023-05-06 13:47:00,1.7,1.4,33.5,25.6,11.6,21.8,100.0,0.0,18368
2023-05-06 13:48:00,1.9,1.7,31.5,25.4,12.3,21.9,50.0,0.0,18371
2023-05-06 13:49:00,2.0,1.9,30.2,25.3,13.0,21.9,100.0,0.0,18374
2023-05-06 13:50:00,2.4,2.0,28.9,25.2,13.8,21.8,50.0,0.0,18377
2023-05-06 13:51:00,2.6,2.4,28.0,24.9,14.4,21.7,100.0,0.0,18380
2023-05-06 13:52:00,2.9,2.6,27.3,24.7,14.9,21.7,50.0,0.0,18383
2023-05-06 13:53:00,3.1,2.9,26.6,24.6,15.4,21.7,100.0,0.0,18385
2023-05-06 13:54:00,3.3,3.1,26.2,24.4,15.9,21.8,50.0,0.0,18388
2023-05-06 13:55:00,3.3,3.3,25.8,24.3,16.4,21.6,100.0,0.0,18391
2023-05-06 13:56:00,3.5,3.3,25.3,24.3,16.8,21.7,50.0,0.0,18394
2023-05-06 13:57:00,-1.5,3.5,27.9,24.8,16.6,21.8,50.0,0.0,18397
2023-05-06 13:58:00,0.0,-1.5,37.4,27.0,11.3,21.8,650.0,0.0,18400
2023-05-06 13:59:00,0.4,0.0,39.8,26.8,9.9,21.8,350.0,0.0,18402
2023-05-06 14:00:00,1.1,0.4,37.8,26.1,10.3,21.9,50.0,0.0,18405
2023-05-06 14:01:00,1.5,1.1,35.2,25.8,11.1,21.8,100.0,0.0,18408
2023-05-06 14:02:00,1.7,1.5,32.8,25.7,11.9,21.8,50.0,0.0,18411
2023-05-06 14:03:00,2.0,1.7,31.0,25.4,12.6,21.8,100.0,0.0,18414
2023-05-06 14:04:00,2.2,2.0,29.5,25.2,13.3,21.8,50.0,0.0,18417
2023-05-06 14:05:00,2.5,2.2,28.5,24.9,14.0,21.8,100.0,0.0,18420
2023-05-06 14:06:00,2.6,2.5,27.6,24.8,14.5,21.7,50.0,0.0,18423
2023-05-06 14:07:00,2.9,2.6,27.1,24.7,15.1,21.7,100.0,0.0,18426
2023-05-06 14:08:00,3.1,2.9,26.5,24.6,15.5,21.7,50.0,0.0,18429
2023-05-06 14:09:00,3.3,3.1,25.9,24.5,16.0,21.7,50.0,0.0,18432
2023-05-06 14:10:00,3.4,3.3,25.5,24.2,16.5,21.7,100.0,0.0,18435
2023-05-06 14:11:00,3.7,3.4,25.3,24.2,17.0,21.6,50.0,0.0,18438
2023-05-06 14:12:00,-2.9,3.7,31.8,26.1,14.4,22.0,100.0,0.0,18440
2023-05-06 14:13:00,0.1,-2.9,38.9,27.1,10.6,21.9,850.0,0.0,18443
2023-05-06 14:14:00,0.6,0.1,39.5,26.5,10.0,21.8,100.0,0.0,18446
2023-05-06 14:15:00,1.1,0.6,37.0,26.0,10.5,21.9,50.0,0.0,18448
2023-05-06 14:16:00,1.4,1.1,34.3,25.7,11.3,21.9,100.0,0.0,18451
2023-05-06 14:17:00,1.9,1.4,32.3,25.6,12.1,21.9,100.0,0.0,18454
2023-05-06 14:18:00,2.1,1.9,30.5,25.3,12.9,21.8,50.0,0.0,18456
2023-05-06 14:19:00,2.3,2.1,29.4,25.2,13.5,21.9,100.0,0.0,18459
2023-05-06 14:20:00,2.3,2.3,28.3,25.0,14.2,21.8,50.0,0.0,18462
2023-05-06 14:21:00,2.7,2.3,27.5,24.7,14.8,21.7,50.0,0.0,18465
2023-05-06 14:22:00,2.85,2.7,26.9,24.6,15.3,21.8,100.0,0.0,18467
2023-05-06 14:23:00,3.0,3.0,26.4,24.55,15.5,21.8,50.0,0.0,18470
2023-05-06 14:24:00,3.1,3.1,26.1,24.5,15.7,21.75,100.0,0.0,18473
2023-05-06 14:25:00,3.2,3.1500000000000004,25.8,24.3,16.2,21.7,50.0,0.0,18475
2023-05-06 14:26:00,3.6,3.2,25.5,24.2,16.5,21.7,100.0,0.0,18478
2023-05-06 14:27:00,-0.3,3.6,25.8,24.2,17.7,21.3,200.0,0.0,18481
2023-05-06 14:28:00,0.5,-0.3,34.5,26.7,12.8,21.8,750.0,0.0,18484
2023-05-06 14:29:00,0.2,0.5,39.8,27.0,10.1,22.0,50.0,0.0,18486
2023-05-06 14:30:00,0.9,0.2,38.8,26.4,10.1,21.9,100.0,0.0,18489
2023-05-06 14:31:00,1.2,0.9,36.2,25.9,10.8,21.9,50.0,0.0,18492
2023-05-06 14:32:00,1.6,1.2,33.8,25.7,11.6,21.9,100.0,0.0,18494
2023-05-06 14:33:00,1.9,1.6,31.7,25.5,12.4,21.9,50.0,0.0,18497
2023-05-06 14:34:00,1.9,1.9,30.1,25.2,13.1,21.8,100.0,0.0,18500
2023-05-06 14:35:00,2.4,1.9,29.0,25.2,13.8,21.8,50.0,0.0,18502
2023-05-06 14:36:00,2.5,2.4,28.1,25.0,14.3,21.8,100.0,0.0,18505
2023-05-06 14:37:00,2.8,2.5,27.4,24.8,14.8,21.7,50.0,0.0,18508
2023-05-06 14:38:00,2.9,2.8,26.7,24.6,15.4,21.7,100.0,0.0,18510
2023-05-06 14:39:00,3.1,2.9,26.2,24.5,15.8,21.7,50.0,0.0,18513
2023-05-06 14:40:00,3.4,3.1,25.7,24.5,16.4,21.7,100.0,0.0,18516
2023-05-06 14:41:00,3.5,3.4,25.3,24.3,16.8,21.7,50.0,0.0,18519
2023-05-06 14:42:00,-2.0,3.5,28.2,25.3,16.5,21.7,450.0,0.0,18522
2023-05-06 14:43:00,0.0,-2.0,36.9,27.1,11.6,21.8,500.0,0.0,18525
2023-05-06 14:44:00,0.2,0.0,39.9,26.8,10.0,21.8,100.0,0.0,18528
2023-05-06 14:45:00,0.9,0.2,38.1,26.2,10.4,21.9,50.0,0.0,18531
2023-05-06 14:46:00,1.4,0.9,35.4,25.9,11.0,21.8,100.0,0.0,18534
2023-05-06 14:47:00,1.9,1.4,33.1,25.6,11.7,21.8,50.0,0.0,18537
2023-05-06 14:48:00,1.8,1.9,31.1,25.3,12.7,21.8,100.0,0.0,18539
2023-05-06 14:49:00,2.1,1.8,29.8,25.1,13.3,21.7,50.0,0.0,18542
2023-05-06 14:50:00,2.6,2.1,28.6,25.0,14.0,21.8,100.0,0.0,18545
2023-05-06 14:51:00,2.5,2.6,27.9,24.8,14.5,21.8,50.0,0.0,18547
2023-05-06 14:52:00,2.9,2.5,27.1,24.6,15.2,21.7,100.0,0.0,18550
2023-05-06 14:53:00,3.1,2.9,26.5,24.5,15.6,21.7,50.0,0.0,18553
2023-05-06 14:54:00,3.2,3.1,26.1,24.2,15.9,21.7,100.0,0.0,18555
2023-05-06 14:55:00,3.4,3.2,25.6,24.2,16.4,21.7,50.0,0.0,18558
2023-05-06 14:56:00,3.5,3.4,25.2,24.2,16.8,21.7,100.0,0.0,18561
2023-05-06 14:57:00,-2.9,3.5,31.0,26.4,14.8,22.0,700.0,0.0,18564
2023-05-06 14:58:00,0.1,-2.9,39.0,27.1,10.6,21.9,250.0,0.0,18566
2023-05-06 14:59:00,0.8,0.1,39.5,26.6,10.0,21.9,50.0,0.0,18568
2023-05-06 15:00:00,1.1,0.8,37.2,26.1,10.4,21.9,100.0,0.0,18570
2023-05-06 15:01:00,1.5,1.1,34.5,25.8,11.2,21.9,50.0,0.0,18572
2023-05-06 15:02:00,1.8,1.5,32.3,25.5,12.1,21.9,100.0,0.0,18574
2023-05-06 15:03:00,1.9,1.8,30.7,25.4,12.8,21.8,50.0,0.0,18576
2023-05-06 15:04:00,2.2,1.9,29.3,25.2,13.5,21.8,100.0,0.0,18579
2023-05-06 15:05:00,2.5,2.2,28.3,25.0,14.2,21.8,50.0,0.0,18582
2023-05-06 15:06:00,2.7,2.5,27.5,25.0,14.7,21.8,100.0,0.0,18584
2023-05-06 15:07:00,2.8,2.7,26.9,24.7,15.2,21.8,50.0,0.0,18587
2023-05-06 15:08:00,3.2,2.8,26.3,24.6,15.8,21.8,100.0,0.0,18590
2023-05-06 15:09:00,3.2,3.2,25.9,24.3,16.2,21.8,50.0,0.0,18593
2023-05-06 15:10:00,3.4,3.2,25.5,24.3,16.4,21.6,100.0,0.0,18596
2023-05-06 15:11:00,-1.4,3.4,25.3,24.0,17.5,21.7,50.0,0.0,18599
2023-05-06 15:12:00,0.5,-1.4,34.2,26.8,12.8,21.9,900.0,0.0,18602
2023-05-06 15:13:00,0.1,0.5,39.6,27.0,10.1,21.8,50.0,0.0,18605
2023-05-06 15:14:00,0.9,0.1,38.9,26.4,10.1,21.9,100.0,0.0,18608
2023-05-06 15:15:00,1.1,0.9,36.3,26.0,10.6,21.8,50.0,0.0,18611
2023-05-06 15:16:00,1.6,1.1,33.8,25.7,11.5,21.9,100.0,0.0,18613
2023-05-06 15:17:00,1.9,1.6,31.8,25.5,12.4,21.9,50.0,0.0,18616
2023-05-06 15:18:00,2.2,1.9,30.1,25.5,13.1,21.9,100.0,0.0,18619
2023-05-06 15:19:00,2.4,2.2,29.0,25.1,13.8,21.8,50.0,0.0,18621
2023-05-06 15:20:00,2.6,2.4,28.0,25.0,14.3,21.8,100.0,0.0,18624
2023-05-06 15:21:00,2.7,2.6,27.4,24.9,14.9,21.8,50.0,0.0,18627
2023-05-06 15:22:00,2.8,2.7,26.7,24.6,15.3,21.7,100.0,0.0,18629
2023-05-06 15:23:00,3.0,2.8,26.2,24.5,15.9,21.8,50.0,0.0,18632
2023-05-06 15:24:00,3.4,3.0,25.7,24.2,16.2,21.7,100.0,0.0,18635
2023-05-06 15:25:00,3.5,3.4,25.3,24.2,16.6,21.6,50.0,0.0,18638
2023-05-06 15:26:00,-1.3,3.5,27.4,24.7,16.5,22.2,250.0,0.0,18641
2023-05-06 15:27:00,0.0,-1.3,36.6,27.0,11.7,21.8,650.0,0.0,18644
2023-05-06 15:28:00,0.4,0.0,39.7,26.7,10.0,22.0,100.0,0.0,18647
2023-05-06 15:29:00,0.9,0.4,38.1,26.1,10.1,21.9,50.0,0.0,18650
2023-05-06 15:30:00,1.4,0.9,35.5,25.8,10.9,21.9,100.0,0.0,18653
2023-05-06 15:31:00,1.7,1.4,33.1,25.6,11.7,21.8,50.0,0.0,18656
2023-05-06 15:32:00,2.0,1.7,31.2,25.4,12.4,21.8,100.0,0.0,18659
2023-05-06 15:33:00,2.2,2.0,29.8,25.3,13.3,21.8,50.0,0.0,18662
2023-05-06 15:34:00,2.4,2.2,28.7,25.0,14.0,21.8,100.0,0.0,18665
2023-05-06 15:35:00,2.6,2.4,27.8,24.8,14.4,21.8,50.0,0.0,18667
2023-05-06 15:36:00,2.8,2.6,27.1,24.7,15.0,21.8,100.0,0.0,18670
2023-05-06 15:37:00,3.1,2.8,26.5,24.7,15.5,21.7,50.0,0.0,18673
2023-05-06 15:38:00,3.2,3.1,26.1,24.4,15.9,21.7,100.0,0.0,18675
2023-05-06 15:39:00,3.5,3.2,25.6,24.4,16.4,21.8,50.0,0.0,18678
2023-05-06 15:40:00,3.6,3.5,25.3,24.2,16.8,21.7,100.0,0.0,18681
2023-05-06 15:41:00,-3.0,3.6,29.2,26.3,16.0,21.6,450.0,0.0,18683
2023-05-06 15:42:00,0.0,-3.0,38.5,27.0,10.7,21.9,500.0,0.0,18686
2023-05-06 15:43:00,0.7,0.0,39.6,26.6,9.9,21.9,50.0,0.0,18689
2023-05-06 15:44:00,1.2,0.7,37.3,26.0,10.4,21.9,100.0,0.0,18692
2023-05-06 15:45:00,1.4,1.2,34.6,25.8,11.2,21.9,50.0,0.0,18695
2023-05-06 15:46:00,1.8,1.4,32.4,25.6,11.9,21.9,100.0,0.0,18698
2023-05-06 15:47:00,2.0,1.8,30.7,25.3,12.7,21.8,50.0,0.0,18701
2023-05-06 15:48:00,2.2,2.0,29.3,25.3,13.4,21.8,50.0,0.0,18704
2023-05-06 15:49:00,2.5,2.2,28.3,25.1,14.1,21.9,50.0,0.0,18707
2023-05-06 15:50:00,2.8,2.5,27.5,24.8,14.7,21.8,50.0,0.0,18710
2023-05-06 15:51:00,2.9,2.8,26.9,24.7,15.3,21.8,50.0,0.0,18712
2023-05-06 15:52:00,2.9,2.9,26.4,24.6,15.6,21.7,100.0,0.0,18715
2023-05-06 15:53:00,3.3,2.9,25.8,24.4,16.1,21.7,50.0,0.0,18718
2023-05-06 15:54:00,3.4,3.3,25.5,24.3,16.5,21.7,100.0,0.0,18720
2023-05-06 15:55:00,-0.7,3.4,25.1,24.5,16.8,21.7,50.0,0.0,18723
2023-05-06 15:56:00,0.8,-0.7,33.0,26.4,13.4,21.9,650.0,0.0,18726
2023-05-06 15:57:00,0.1,0.8,39.4,26.9,10.3,21.8,250.0,0.0,18728
2023-05-06 15:58:00,0.8,0.1,38.9,26.3,10.1,21.9,100.0,0.0,18731
2023-05-06 15:59:00,1.4,0.8,36.6,25.8,10.6,21.9,50.0,0.0,18734
2023-05-06 16:00:00,1.6,1.4,34.0,25.6,11.4,21.9,100.0,0.0,18737
2023-05-06 16:01:00,1.9,1.6,31.9,25.5,12.3,21.9,50.0,0.0,18740
2023-05-06 16:02:00,2.0,1.9,30.2,25.3,13.0,21.8,100.0,0.0,18743
2023-05-06 16:03:00,2.2,2.0,29.1,25.1,13.6,21.8,50.0,0.0,18746
2023-05-06 16:04:00,2.5,2.2,28.1,24.9,14.3,21.8,100.0,0.0,18749
2023-05-06 16:05:00,2.9,2.5,27.3,24.7,14.9,21.8,50.0,0.0,18752
2023-05-06 16:06:00,2.9,2.9,26.7,24.6,15.3,21.7,50.0,0.0,18755
2023-05-06 16:07:00,3.2,2.9,26.2,24.4,15.8,21.7,100.0,0.0,18758
