Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-06 16:08:00,3.3,3.2,25.8,24.4,16.1,21.6,50.0,0.0,18761
2023-05-06 16:09:00,3.6,3.3,25.4,24.2,16.6,21.6,50.0,0.0,18764
2023-05-06 16:10:00,-1.7,3.6,26.1,24.7,16.8,21.6,50.0,0.0,18767
2023-05-06 16:11:00,0.1,-1.7,36.0,26.9,11.8,21.8,850.0,0.0,18770
2023-05-06 16:12:00,0.3,0.1,39.9,26.8,10.1,21.8,100.0,0.0,18773
2023-05-06 16:13:00,0.8,0.3,38.4,26.3,10.1,21.8,0.0,0.0,18775
2023-05-06 16:14:00,1.3,0.8,35.7,25.8,10.8,21.9,100.0,0.0,18778
2023-05-06 16:15:00,1.7,1.3,33.3,25.7,11.7,21.9,50.0,0.0,18781
2023-05-06 16:16:00,2.0,1.7,31.2,25.4,12.4,21.8,100.0,0.0,18783
2023-05-06 16:17:00,2.2,2.0,29.8,25.3,13.2,21.7,50.0,0.0,18786
2023-05-06 16:18:00,2.4,2.2,28.7,25.2,13.9,21.8,100.0,0.0,18789
2023-05-06 16:19:00,2.5,2.4,27.9,24.7,14.4,21.7,50.0,0.0,18792
2023-05-06 16:20:00,3.0,2.5,27.2,24.7,15.0,21.7,100.0,0.0,18795
2023-05-06 16:21:00,2.9,3.0,26.6,24.5,15.5,21.6,50.0,0.0,18798
2023-05-06 16:22:00,3.1,2.9,26.0,24.3,15.9,21.7,50.0,0.0,18801
2023-05-06 16:23:00,3.4,3.1,25.6,24.3,16.4,21.7,100.0,0.0,18804
2023-05-06 16:24:00,3.6,3.4,25.3,24.2,16.7,21.7,50.0,0.0,18807
2023-05-06 16:25:00,-2.0,3.6,29.0,25.7,15.7,21.6,200.0,0.0,18810
2023-05-06 16:26:00,0.0,-2.0,37.9,27.1,11.1,21.8,700.0,0.0,18812
2023-05-06 16:27:00,0.4,0.0,39.7,26.8,10.1,21.8,50.0,0.0,18815
2023-05-06 16:28:00,1.1,0.4,37.7,26.0,10.3,21.9,100.0,0.0,18818
2023-05-06 16:29:00,1.4,1.1,35.0,25.8,11.0,21.9,50.0,0.0,18820
2023-05-06 16:30:00,1.7,1.4,32.6,25.5,11.9,21.8,100.0,0.0,18823
2023-05-06 16:31:00,1.9,1.7,30.8,25.4,12.7,21.8,50.0,0.0,18826
2023-05-06 16:32:00,2.3,1.9,29.5,25.1,13.4,21.8,100.0,0.0,18828
2023-05-06 16:33:00,2.4,2.3,28.5,24.8,14.0,21.8,50.0,0.0,18831
2023-05-06 16:34:00,2.6,2.4,27.8,24.7,14.7,21.8,100.0,0.0,18834
2023-05-06 16:35:00,2.8,2.6,27.0,24.7,15.2,21.7,50.0,0.0,18836
2023-05-06 16:36:00,2.9,2.8,26.4,24.5,15.7,21.7,50.0,0.0,18839
2023-05-06 16:37:00,3.3,2.9,25.9,24.4,16.0,21.7,100.0,0.0,18842
2023-05-06 16:38:00,3.3,3.3,25.4,24.3,16.5,21.7,50.0,0.0,18845
2023-05-06 16:39:00,3.7,3.3,25.1,24.4,16.7,21.7,100.0,0.0,18848
2023-05-06 16:40:00,3.6,3.7,24.8,24.1,17.2,21.7,550.0,0.0,18851
2023-05-06 16:41:00,3.6,3.6,24.5,23.9,17.5,21.7,1350.0,0.0,18854
2023-05-06 16:42:00,-1.0,3.6,29.2,25.5,16.4,22.2,1250.0,0.0,18857
2023-05-06 16:43:00,-2.7,-1.0,38.8,27.5,12.9,21.9,900.0,0.0,18860
2023-05-06 16:44:00,1.1,-2.7,43.6,27.5,9.9,21.9,600.0,0.0,18863
2023-05-06 16:45:00,2.3,1.1,42.8,26.9,9.8,22.0,100.0,0.0,18865
2023-05-06 16:46:00,3.1,2.3,39.7,26.5,10.5,21.9,50.0,0.0,18868
2023-05-06 16:47:00,3.5,3.1,36.6,26.1,11.2,21.9,100.0,0.0,18871
2023-05-06 16:48:00,-3.4,3.5,38.8,27.6,11.5,22.1,250.0,0.0,18873
2023-05-06 16:49:00,0.3,-3.4,44.0,27.6,8.5,21.9,700.0,0.0,18876
2023-05-06 16:50:00,0.8,0.3,43.8,27.0,8.5,22.0,50.0,0.0,18879
2023-05-06 16:51:00,1.6,0.8,40.5,26.4,9.2,22.0,100.0,0.0,18881
2023-05-06 16:52:00,1.8,1.6,37.2,26.2,10.2,22.0,50.0,0.0,18884
2023-05-06 16:53:00,2.1,1.8,34.5,25.9,11.1,22.0,100.0,0.0,18887
2023-05-06 16:54:00,2.5,2.1,32.4,25.8,11.9,21.9,50.0,0.0,18890
2023-05-06 16:55:00,2.7,2.5,30.9,25.4,12.8,21.9,100.0,0.0,18893
2023-05-06 16:56:00,2.8,2.7,29.7,25.4,13.4,21.8,50.0,0.0,18896
2023-05-06 16:57:00,3.2,2.8,28.8,25.1,14.2,21.8,100.0,0.0,18899
2023-05-06 16:58:00,3.3,3.2,28.0,24.9,14.7,21.8,50.0,0.0,18902
2023-05-06 16:59:00,3.5,3.3,27.5,24.7,15.2,21.8,100.0,0.0,18905
2023-05-06 17:00:00,-2.3,3.5,29.0,25.4,15.5,21.8,50.0,0.0,18908
2023-05-06 17:01:00,0.1,-2.3,37.9,27.2,11.1,21.9,600.0,0.0,18910
2023-05-06 17:02:00,0.3,0.1,41.3,27.0,9.6,21.9,250.0,0.0,18913
2023-05-06 17:03:00,0.9,0.3,39.5,26.3,9.9,22.1,100.0,0.0,18916
2023-05-06 17:04:00,1.3,0.9,36.6,25.8,10.6,21.9,100.0,0.0,18918
2023-05-06 17:05:00,1.9,1.3,33.9,25.7,11.6,22.0,50.0,0.0,18921
2023-05-06 17:06:00,2.0,1.9,32.0,25.4,12.2,22.0,100.0,0.0,18924
2023-05-06 17:07:00,2.3,2.0,30.4,25.3,13.1,22.0,50.0,0.0,18926
2023-05-06 17:08:00,2.5,2.3,29.3,25.0,13.8,22.0,100.0,0.0,18929
2023-05-06 17:09:00,2.6,2.5,28.3,24.9,14.4,22.0,50.0,0.0,18932
2023-05-06 17:10:00,2.9,2.6,27.7,24.8,14.9,22.0,100.0,0.0,18935
2023-05-06 17:11:00,3.0,2.9,27.2,24.7,15.5,22.0,50.0,0.0,18938
2023-05-06 17:12:00,3.4,3.0,26.6,24.7,15.9,22.0,50.0,0.0,18941
2023-05-06 17:13:00,3.5,3.4,26.1,24.5,16.4,21.9,100.0,0.0,18944
2023-05-06 17:14:00,-1.5,3.5,25.5,24.9,17.3,21.6,50.0,0.0,18947
2023-05-06 17:15:00,0.4,-1.5,35.0,26.9,12.6,22.1,500.0,0.0,18950
2023-05-06 17:16:00,0.2,0.4,40.4,27.1,10.2,22.2,500.0,0.0,18953
2023-05-06 17:17:00,0.8,0.2,39.6,26.6,10.1,22.2,50.0,0.0,18955
2023-05-06 17:18:00,1.3,0.8,36.9,26.1,10.8,22.2,50.0,0.0,18958
2023-05-06 17:19:00,1.6,1.3,34.3,25.9,11.6,22.1,50.0,0.0,18961
2023-05-06 17:20:00,1.9,1.6,32.3,25.5,12.4,22.1,100.0,0.0,18963
2023-05-06 17:21:00,2.3,1.9,30.7,25.4,13.2,22.1,50.0,0.0,18966
2023-05-06 17:22:00,2.4,2.3,29.5,25.2,13.9,22.2,100.0,0.0,18969
2023-05-06 17:23:00,2.8,2.4,28.7,25.2,14.5,22.1,50.0,0.0,18971
2023-05-06 17:24:00,2.8,2.8,27.8,25.1,15.1,22.1,100.0,0.0,18974
2023-05-06 17:25:00,3.1,2.8,27.2,24.8,15.7,22.1,50.0,0.0,18977
2023-05-06 17:26:00,3.2,3.1,26.7,24.7,16.1,22.2,100.0,0.0,18980
2023-05-06 17:27:00,3.4,3.2,26.3,24.7,16.5,22.1,50.0,0.0,18983
2023-05-06 17:28:00,3.6,3.4,25.8,24.6,16.8,22.1,100.0,0.0,18986
2023-05-06 17:29:00,-3.1,3.6,30.7,26.3,15.4,22.2,50.0,0.0,18989
2023-05-06 17:30:00,0.0,-3.1,39.2,27.3,10.8,22.3,900.0,0.0,18992
2023-05-06 17:31:00,0.6,0.0,40.1,26.8,9.9,22.3,50.0,0.0,18995
2023-05-06 17:32:00,1.2,0.6,38.0,26.3,10.6,22.1,100.0,0.0,18998
2023-05-06 17:33:00,1.35,1.2,35.1,25.9,11.2,22.1,100.0,0.0,19000
2023-05-06 17:34:00,1.5,1.5,33.0,25.75,12.2,22.3,50.0,0.0,19003
2023-05-06 17:35:00,1.9,1.9,32.15,25.6,12.55,22.1,100.0,0.0,19006
2023-05-06 17:36:00,2.0,1.95,31.3,25.5,12.9,22.1,50.0,0.0,19008
2023-05-06 17:37:00,2.3,2.0,29.9,25.4,13.8,22.1,100.0,0.0,19011
2023-05-06 17:38:00,2.5,2.3,28.9,25.2,14.4,22.2,50.0,0.0,19014
2023-05-06 17:39:00,2.7,2.5,28.1,25.0,14.9,22.1,100.0,0.0,19017
2023-05-06 17:40:00,3.0,2.7,27.3,25.1,15.4,22.1,50.0,0.0,19019
2023-05-06 17:41:00,3.2,3.0,26.9,24.8,15.9,22.1,100.0,0.0,19022
2023-05-06 17:42:00,3.3,3.2,26.4,24.7,16.4,22.1,50.0,0.0,19025
2023-05-06 17:43:00,3.4,3.3,26.0,24.6,16.7,22.2,100.0,0.0,19027
2023-05-06 17:44:00,-1.5,3.4,26.2,24.8,18.4,21.9,350.0,0.0,19030
2023-05-06 17:45:00,0.3,-1.5,35.7,27.1,12.5,22.3,550.0,0.0,19033
2023-05-06 17:46:00,0.4,0.3,40.4,27.2,10.2,22.2,50.0,0.0,19035
2023-05-06 17:47:00,0.8,0.4,39.1,26.6,10.3,22.3,100.0,0.0,19038
2023-05-06 17:48:00,1.3,0.8,36.6,26.0,10.9,22.2,50.0,0.0,19041
2023-05-06 17:49:00,1.7,1.3,34.1,25.9,11.8,22.2,100.0,0.0,19044
2023-05-06 17:50:00,2.1,1.7,32.1,25.7,12.6,22.3,50.0,0.0,19047
2023-05-06 17:51:00,2.2,2.1,30.7,25.5,13.3,22.2,100.0,0.0,19050
2023-05-06 17:52:00,2.4,2.2,29.4,25.3,14.0,22.2,50.0,0.0,19053
2023-05-06 17:53:00,2.7,2.4,28.6,25.1,14.7,22.2,100.0,0.0,19056
2023-05-06 17:54:00,2.8,2.7,27.8,25.1,15.2,22.2,50.0,0.0,19059
2023-05-06 17:55:00,2.9,2.8,27.1,24.9,15.8,22.2,100.0,0.0,19062
2023-05-06 17:56:00,3.2,2.9,26.7,24.8,16.3,22.2,50.0,0.0,19064
2023-05-06 17:57:00,3.4,3.2,26.2,24.8,16.5,22.1,100.0,0.0,19067
2023-05-06 17:58:00,3.6,3.4,25.8,24.6,17.0,22.1,50.0,0.0,19070
2023-05-06 17:59:00,-2.5,3.6,29.9,26.2,16.0,21.8,700.0,0.0,19072
2023-05-06 18:00:00,-0.2,-2.5,39.0,27.4,10.9,22.4,250.0,0.0,19075
2023-05-06 18:01:00,0.6,-0.2,40.2,26.9,10.1,22.3,50.0,0.0,19078
2023-05-06 18:02:00,1.2,0.6,38.1,26.4,10.5,22.4,100.0,0.0,19080
2023-05-06 18:03:00,1.5,1.2,35.3,26.0,11.3,22.3,50.0,0.0,19083
2023-05-06 18:04:00,1.8,1.5,33.1,25.7,12.1,22.3,100.0,0.0,19086
2023-05-06 18:05:00,1.9,1.8,31.3,25.6,12.9,22.3,50.0,0.0,19089
2023-05-06 18:06:00,2.3,1.9,30.0,25.4,13.7,22.3,100.0,0.0,19092
2023-05-06 18:07:00,2.5,2.3,29.1,25.3,14.3,22.3,50.0,0.0,19095
2023-05-06 18:08:00,2.5,2.5,28.2,25.2,14.9,22.1,100.0,0.0,19097
2023-05-06 18:09:00,2.8,2.5,27.5,25.1,15.4,22.3,50.0,0.0,19100
2023-05-06 18:10:00,3.1,2.8,27.0,24.9,15.9,22.3,100.0,0.0,19103
2023-05-06 18:11:00,3.2,3.1,26.5,24.7,16.3,22.3,50.0,0.0,19106
2023-05-06 18:12:00,3.3,3.2,26.1,24.6,16.8,22.3,100.0,0.0,19109
2023-05-06 18:13:00,-1.6,3.3,25.7,24.3,17.5,22.2,150.0,0.0,19112
2023-05-06 18:14:00,0.7,-1.6,34.2,26.9,13.2,22.4,750.0,0.0,19115
2023-05-06 18:15:00,0.2,0.7,40.2,27.2,10.3,22.3,100.0,0.0,19118
2023-05-06 18:16:00,0.9,0.2,39.5,26.8,10.2,22.3,50.0,0.0,19121
2023-05-06 18:17:00,1.3,0.9,37.1,26.2,10.8,22.3,100.0,0.0,19124
2023-05-06 18:18:00,1.6,1.3,34.5,25.9,11.7,22.4,50.0,0.0,19126
2023-05-06 18:19:00,1.8,1.6,32.4,25.7,12.5,22.3,100.0,0.0,19129
2023-05-06 18:20:00,2.1,1.8,30.8,25.5,13.4,22.3,50.0,0.0,19132
2023-05-06 18:21:00,2.3,2.1,29.7,25.4,13.9,22.3,100.0,0.0,19134
2023-05-06 18:22:00,2.7,2.3,28.8,25.2,14.5,22.2,50.0,0.0,19137
2023-05-06 18:23:00,2.7,2.7,28.1,25.0,15.2,22.2,100.0,0.0,19140
2023-05-06 18:24:00,3.0,2.7,27.5,25.0,15.6,22.2,50.0,0.0,19142
2023-05-06 18:25:00,3.1,3.0,26.8,24.7,16.2,22.3,100.0,0.0,19145
2023-05-06 18:26:00,3.3,3.1,26.3,24.6,16.5,22.2,50.0,0.0,19148
2023-05-06 18:27:00,3.4,3.3,25.9,24.6,16.9,22.2,100.0,0.0,19151
2023-05-06 18:28:00,-2.7,3.4,28.2,25.9,16.5,22.3,450.0,0.0,19154
2023-05-06 18:29:00,0.1,-2.7,37.8,27.3,11.5,22.3,450.0,0.0,19157
2023-05-06 18:30:00,0.4,0.1,40.3,27.0,10.2,22.4,50.0,0.0,19160
2023-05-06 18:31:00,1.0,0.4,38.6,26.5,10.5,22.3,100.0,0.0,19162
2023-05-06 18:32:00,1.4,1.0,35.8,26.1,11.2,22.3,50.0,0.0,19164
2023-05-06 18:33:00,1.7,1.4,33.5,25.8,12.0,22.3,100.0,0.0,19166
2023-05-06 18:34:00,1.9,1.7,31.7,25.6,12.9,22.3,50.0,0.0,19168
2023-05-06 18:35:00,2.2,1.9,30.3,25.5,13.5,22.2,100.0,0.0,19170
2023-05-06 18:36:00,2.7,2.2,29.1,25.2,14.2,22.3,50.0,0.0,19172
2023-05-06 18:37:00,2.8,2.7,28.3,25.2,14.9,22.2,100.0,0.0,19174
2023-05-06 18:38:00,2.8,2.8,27.7,25.1,15.3,22.2,50.0,0.0,19177
2023-05-06 18:39:00,3.0,2.8,27.0,24.8,15.9,22.2,100.0,0.0,19180
2023-05-06 18:40:00,3.2,3.0,26.5,24.7,16.4,22.2,50.0,0.0,19182
2023-05-06 18:41:00,3.4,3.2,26.1,24.7,16.8,22.3,100.0,0.0,19185
2023-05-06 18:42:00,3.6,3.4,25.8,24.6,17.1,22.2,50.0,0.0,19188
2023-05-06 18:43:00,-3.6,3.6,33.1,26.4,14.1,22.1,850.0,0.0,19190
2023-05-06 18:44:00,0.2,-3.6,39.9,27.2,10.4,22.4,150.0,0.0,19193
2023-05-06 18:45:00,0.7,0.2,39.8,26.9,10.2,22.5,50.0,0.0,19196
2023-05-06 18:46:00,1.2,0.7,37.3,26.4,10.7,22.5,100.0,0.0,19199
2023-05-06 18:47:00,1.7,1.2,34.8,26.0,11.7,22.4,50.0,0.0,19202
2023-05-06 18:48:00,1.8,1.7,32.7,25.8,12.4,22.3,100.0,0.0,19205
2023-05-06 18:49:00,2.0,1.8,31.0,25.6,13.1,22.3,50.0,0.0,19208
2023-05-06 18:50:00,2.3,2.0,29.8,25.4,14.0,22.2,100.0,0.0,19211
2023-05-06 18:51:00,2.6,2.3,28.9,25.2,14.6,22.4,50.0,0.0,19214
2023-05-06 18:52:00,2.9,2.6,28.1,25.1,15.1,22.3,100.0,0.0,19217
2023-05-06 18:53:00,2.9,2.9,27.3,25.0,15.6,22.3,50.0,0.0,19219
2023-05-06 18:54:00,3.1,2.9,26.9,24.9,16.3,22.3,100.0,0.0,19222
2023-05-06 18:55:00,3.4,3.1,26.5,24.8,16.6,22.3,50.0,0.0,19225
2023-05-06 18:56:00,3.5,3.4,26.0,24.7,17.0,22.3,100.0,0.0,19227
2023-05-06 18:57:00,-1.9,3.5,28.4,25.6,16.8,21.7,300.0,0.0,19230
2023-05-06 18:58:00,0.1,-1.9,37.5,27.3,11.7,22.4,600.0,0.0,19233
2023-05-06 18:59:00,0.4,0.1,40.4,27.1,10.1,22.5,50.0,0.0,19235
2023-05-06 19:00:00,1.0,0.4,38.7,26.5,10.3,22.4,100.0,0.0,19238
2023-05-06 19:01:00,1.4,1.0,36.0,26.1,11.1,22.4,100.0,0.0,19241
2023-05-06 19:02:00,1.7,1.4,33.6,25.9,12.0,22.5,50.0,0.0,19244
2023-05-06 19:03:00,2.1,1.7,31.9,25.7,12.8,22.4,100.0,0.0,19247
2023-05-06 19:04:00,2.1,2.1,30.4,25.4,13.6,22.4,50.0,0.0,19250
2023-05-06 19:05:00,2.4,2.1,29.3,25.3,14.3,22.3,100.0,0.0,19253
2023-05-06 19:06:00,2.7,2.4,28.5,25.2,14.8,22.3,50.0,0.0,19256
2023-05-06 19:07:00,2.9,2.7,27.8,25.0,15.4,22.3,50.0,0.0,19259
2023-05-06 19:08:00,3.1,2.9,27.2,25.0,15.9,22.3,100.0,0.0,19262
2023-05-06 19:09:00,3.2,3.1,26.6,24.7,16.3,22.3,50.0,0.0,19264
2023-05-06 19:10:00,3.6,3.2,26.4,24.7,16.7,22.3,100.0,0.0,19267
2023-05-06 19:11:00,3.7,3.6,25.9,24.6,17.1,22.3,50.0,0.0,19270
2023-05-06 19:12:00,-3.8,3.7,32.9,27.1,14.0,22.8,700.0,0.0,19272
2023-05-06 19:13:00,-0.1,-3.8,39.7,27.3,10.5,22.4,300.0,0.0,19275
2023-05-06 19:14:00,0.6,-0.1,39.9,26.8,10.2,22.4,50.0,0.0,19278
2023-05-06 19:15:00,1.1,0.6,37.5,26.4,10.7,22.4,100.0,0.0,19280
2023-05-06 19:16:00,1.4,1.1,34.8,26.0,11.7,22.4,50.0,0.0,19283
2023-05-06 19:17:00,1.9,1.4,32.7,25.8,12.5,22.4,100.0,0.0,19286
2023-05-06 19:18:00,2.2,1.9,30.9,25.5,13.3,22.3,50.0,0.0,19289
2023-05-06 19:19:00,2.3,2.2,29.8,25.4,13.8,22.3,100.0,0.0,19292
2023-05-06 19:20:00,2.6,2.3,28.8,25.3,14.6,22.2,50.0,0.0,19295
2023-05-06 19:21:00,2.6,2.6,28.1,25.2,15.0,22.3,100.0,0.0,19298
2023-05-06 19:22:00,2.9,2.6,27.4,25.0,15.6,22.3,50.0,0.0,19301
2023-05-06 19:23:00,3.2,2.9,26.9,24.9,16.1,22.3,100.0,0.0,19304
2023-05-06 19:24:00,3.3,3.2,26.5,24.7,16.5,22.2,50.0,0.0,19307
2023-05-06 19:25:00,3.4,3.3,26.1,24.7,17.0,22.3,100.0,0.0,19309
2023-05-06 19:26:00,-2.3,3.4,27.7,25.1,17.4,22.7,150.0,0.0,19312
2023-05-06 19:27:00,0.1,-2.3,37.2,27.4,11.7,22.4,800.0,0.0,19315
2023-05-06 19:28:00,0.2,0.1,40.5,27.2,10.1,22.4,100.0,0.0,19317
2023-05-06 19:29:00,1.0,0.2,38.9,26.6,10.4,22.5,50.0,0.0,19320
2023-05-06 19:30:00,1.4,1.0,36.1,26.1,11.1,22.4,100.0,0.0,19323
2023-05-06 19:31:00,1.6,1.4,33.8,25.9,12.0,22.4,50.0,0.0,19325
2023-05-06 19:32:00,2.1,1.6,31.9,25.7,12.7,22.4,100.0,0.0,19328
2023-05-06 19:33:00,2.2,2.1,30.4,25.5,13.5,22.4,50.0,0.0,19331
2023-05-06 19:34:00,2.4,2.2,29.4,25.4,14.2,22.3,100.0,0.0,19334
2023-05-06 19:35:00,2.7,2.4,28.5,25.3,14.8,22.2,50.0,0.0,19337
2023-05-06 19:36:00,2.9,2.7,27.8,25.1,15.3,22.4,100.0,0.0,19340
2023-05-06 19:37:00,3.0,2.9,27.1,24.9,15.9,22.4,50.0,0.0,19343
2023-05-06 19:38:00,3.2,3.0,26.8,24.9,16.3,22.3,100.0,0.0,19346
2023-05-06 19:39:00,3.4,3.2,26.3,24.9,16.8,22.4,50.0,0.0,19349
2023-05-06 19:40:00,3.7,3.4,25.8,24.7,17.0,22.3,100.0,0.0,19352
2023-05-06 19:41:00,-4.0,3.7,32.0,27.0,14.6,22.3,500.0,0.0,19355
2023-05-06 19:42:00,0.0,-4.0,39.6,27.4,10.7,22.4,450.0,0.0,19358
2023-05-06 19:43:00,0.7,0.0,40.0,26.8,10.1,22.4,50.0,0.0,19361
2023-05-06 19:44:00,1.1,0.7,37.6,26.3,10.8,22.5,100.0,0.0,19364
2023-05-06 19:45:00,1.6,1.1,34.9,26.0,11.5,22.5,50.0,0.0,19367
2023-05-06 19:46:00,1.9,1.6,32.8,25.8,12.3,22.4,100.0,0.0,19370
2023-05-06 19:47:00,2.3,1.9,31.1,25.7,13.2,22.5,50.0,0.0,19372
2023-05-06 19:48:00,2.4,2.3,29.7,25.4,13.9,22.4,100.0,0.0,19375
2023-05-06 19:49:00,2.7,2.4,28.9,25.2,14.5,22.3,50.0,0.0,19378
2023-05-06 19:50:00,2.9,2.7,28.1,25.2,15.1,22.4,100.0,0.0,19380
2023-05-06 19:51:00,2.8,2.9,27.5,25.0,15.6,22.4,50.0,0.0,19383
2023-05-06 19:52:00,3.0,2.8,26.9,24.9,16.1,22.3,100.0,0.0,19386
2023-05-06 19:53:00,3.3,3.0,26.4,24.8,16.5,22.3,0.0,0.0,19388
2023-05-06 19:54:00,3.6,3.3,26.0,24.6,16.9,22.3,100.0,0.0,19391
2023-05-06 19:55:00,-1.9,3.6,27.3,24.7,17.3,22.3,50.0,0.0,19394
2023-05-06 19:56:00,0.0,-1.9,37.0,27.2,12.0,22.3,900.0,0.0,19397
2023-05-06 19:57:00,0.4,0.0,40.4,27.1,10.2,22.5,100.0,0.0,19400
2023-05-06 19:58:00,1.0,0.4,38.9,26.6,10.4,22.3,50.0,0.0,19403
2023-05-06 19:59:00,1.5,1.0,36.3,26.2,11.1,22.4,100.0,0.0,19406
2023-05-06 20:00:00,1.8,1.5,33.8,25.9,12.1,22.4,50.0,0.0,19409
2023-05-06 20:01:00,1.8,1.8,32.0,25.7,12.8,22.4,100.0,0.0,19412
2023-05-06 20:02:00,2.3,1.8,30.5,25.5,13.4,22.3,50.0,0.0,19415
2023-05-06 20:03:00,2.4,2.3,29.5,25.4,14.2,22.3,100.0,0.0,19417
2023-05-06 20:04:00,2.7,2.4,28.5,25.2,14.8,22.3,50.0,0.0,19420
2023-05-06 20:05:00,2.8,2.7,27.8,25.1,15.3,22.3,100.0,0.0,19423
2023-05-06 20:06:00,3.1,2.8,27.2,25.0,15.9,22.3,50.0,0.0,19425
2023-05-06 20:07:00,3.3,3.1,26.7,24.7,16.5,22.3,100.0,0.0,19428
2023-05-06 20:08:00,3.4,3.3,26.3,24.7,16.7,22.2,50.0,0.0,19431
2023-05-06 20:09:00,3.5,3.4,25.8,24.6,17.0,22.2,100.0,0.0,19433
2023-05-06 20:10:00,-3.4,3.5,32.7,26.8,14.0,22.4,400.0,0.0,19436
2023-05-06 20:11:00,0.1,-3.4,39.9,27.4,10.6,22.4,550.0,0.0,19439
2023-05-06 20:12:00,0.7,0.1,40.1,26.7,10.1,22.4,100.0,0.0,19441
2023-05-06 20:13:00,1.2,0.7,37.5,26.4,10.8,22.4,50.0,0.0,19444
2023-05-06 20:14:00,1.6,1.2,34.9,26.0,11.5,22.3,100.0,0.0,19447
2023-05-06 20:15:00,1.7,1.6,32.7,25.8,12.4,22.4,50.0,0.0,19450
2023-05-06 20:16:00,2.0,1.7,31.0,25.5,13.1,22.3,100.0,0.0,19453
2023-05-06 20:17:00,2.4,2.0,29.8,25.3,13.8,22.3,50.0,0.0,19456
2023-05-06 20:18:00,2.4,2.4,28.9,25.2,14.5,22.3,100.0,0.0,19459
2023-05-06 20:19:00,2.8,2.4,28.1,25.2,15.1,22.3,0.0,0.0,19462
2023-05-06 20:20:00,2.9,2.8,27.5,25.0,15.6,22.3,100.0,0.0,19465
2023-05-06 20:21:00,3.2,2.9,27.0,24.9,16.0,22.2,50.0,0.0,19468
2023-05-06 20:22:00,3.4,3.2,26.4,24.8,16.6,22.3,100.0,0.0,19470
2023-05-06 20:23:00,3.6,3.4,26.1,24.6,17.0,22.2,50.0,0.0,19473
2023-05-06 20:24:00,-1.6,3.6,26.8,24.9,17.9,22.2,50.0,0.0,19476
2023-05-06 20:25:00,0.2,-1.6,36.5,27.3,12.2,22.3,750.0,0.0,19478
2023-05-06 20:26:00,0.2,0.2,40.5,27.1,10.2,22.4,250.0,0.0,19481
2023-05-06 20:27:00,0.9,0.2,39.0,26.6,10.3,22.4,50.0,0.0,19484
2023-05-06 20:28:00,1.2,0.9,36.3,26.2,11.0,22.3,100.0,0.0,19486
2023-05-06 20:29:00,1.6,1.2,33.9,25.8,11.9,22.4,50.0,0.0,19489
2023-05-06 20:30:00,1.9,1.6,32.0,25.7,12.7,22.2,100.0,0.0,19492
2023-05-06 20:31:00,2.1,1.9,30.5,25.5,13.4,22.3,50.0,0.0,19495
2023-05-06 20:32:00,2.4,2.1,29.5,25.3,14.0,22.3,100.0,0.0,19498
2023-05-06 20:33:00,2.7,2.4,28.5,25.2,14.8,22.3,50.0,0.0,19501
2023-05-06 20:34:00,2.8,2.7,27.8,25.1,15.3,22.4,100.0,0.0,19504
2023-05-06 20:35:00,3.0,2.8,27.3,24.9,15.9,22.3,50.0,0.0,19507
2023-05-06 20:36:00,3.3,3.0,26.8,24.8,16.3,22.3,50.0,0.0,19510
2023-05-06 20:37:00,3.4,3.3,26.2,24.8,16.6,22.3,50.0,0.0,19513
2023-05-06 20:38:00,3.4,3.4,25.9,24.7,17.0,22.2,100.0,0.0,19516
2023-05-06 20:39:00,-3.4,3.4,30.5,26.3,16.1,22.5,150.0,0.0,19519
2023-05-06 20:40:00,-0.1,-3.4,39.0,27.4,11.0,22.4,750.0,0.0,19522
2023-05-06 20:41:00,0.8,-0.1,40.1,26.9,10.1,22.5,100.0,0.0,19524
2023-05-06 20:42:00,1.2,0.8,38.0,26.4,10.6,22.3,50.0,0.0,19527
2023-05-06 20:43:00,1.5,1.2,35.2,26.1,11.4,22.4,100.0,0.0,19530
2023-05-06 20:44:00,1.9,1.5,32.9,25.9,12.2,22.4,50.0,0.0,19532
2023-05-06 20:45:00,1.95,1.9,31.2,25.75,13.0,22.3,100.0,0.0,19534
2023-05-06 20:46:00,2.0,2.0,30.6,25.6,13.4,22.3,50.0,0.0,19537
2023-05-06 20:47:00,2.4,2.2,30.0,25.4,13.8,22.3,50.0,0.0,19539
2023-05-06 20:48:00,2.6,2.4,29.0,25.2,14.3,22.3,50.0,0.0,19541
2023-05-06 20:49:00,2.7,2.6,28.2,25.1,15.0,22.2,100.0,0.0,19544
2023-05-06 20:50:00,2.9,2.7,27.5,25.1,15.5,22.2,50.0,0.0,19547
2023-05-06 20:51:00,3.3,2.9,27.0,25.0,16.0,22.3,100.0,0.0,19550
2023-05-06 20:52:00,3.4,3.3,26.5,24.9,16.5,22.2,50.0,0.0,19553
2023-05-06 20:53:00,3.5,3.4,26.0,24.8,16.7,22.2,100.0,0.0,19556
2023-05-06 20:54:00,-1.2,3.5,25.6,24.5,17.4,21.8,450.0,0.0,19559
2023-05-06 20:55:00,0.4,-1.2,35.4,27.2,12.7,22.3,500.0,0.0,19562
2023-05-06 20:56:00,0.2,0.4,40.3,27.2,10.2,22.4,100.0,0.0,19565
2023-05-06 20:57:00,0.8,0.2,39.4,26.8,10.2,22.4,50.0,0.0,19568
2023-05-06 20:58:00,1.3,0.8,36.8,26.2,11.0,22.4,100.0,0.0,19570
2023-05-06 20:59:00,1.6,1.3,34.2,25.8,11.8,22.3,50.0,0.0,19573
2023-05-06 21:00:00,2.0,1.6,32.1,25.6,12.6,22.3,100.0,0.0,19576
2023-05-06 21:01:00,2.0,2.0,30.6,25.4,13.3,22.4,50.0,0.0,19578
2023-05-06 21:02:00,2.4,2.0,29.6,25.3,13.9,22.3,100.0,0.0,19581
2023-05-06 21:03:00,2.7,2.4,28.7,25.2,14.7,22.3,50.0,0.0,19584
2023-05-06 21:04:00,2.7,2.7,27.9,25.2,15.2,22.2,100.0,0.0,19586
2023-05-06 21:05:00,2.9,2.7,27.3,24.9,15.7,22.3,50.0,0.0,19589
2023-05-06 21:06:00,3.0,2.9,26.7,24.9,16.2,22.4,100.0,0.0,19592
2023-05-06 21:07:00,3.4,3.0,26.4,24.7,16.7,22.3,50.0,0.0,19595
2023-05-06 21:08:00,3.5,3.4,25.9,24.8,16.9,22.3,100.0,0.0,19598
2023-05-06 21:09:00,-2.7,3.5,28.9,25.6,16.4,22.1,700.0,0.0,19601
2023-05-06 21:10:00,-0.1,-2.7,38.2,27.4,11.2,22.4,250.0,0.0,19604
2023-05-06 21:11:00,0.6,-0.1,40.2,26.9,10.1,22.4,50.0,0.0,19607
2023-05-06 21:12:00,1.0,0.6,38.4,26.6,10.5,22.4,100.0,0.0,19610
2023-05-06 21:13:00,1.3,1.0,35.6,26.2,11.2,22.4,50.0,0.0,19613
2023-05-06 21:14:00,1.7,1.3,33.3,25.8,12.1,22.3,100.0,0.0,19616
2023-05-06 21:15:00,2.0,1.7,31.5,25.7,12.8,22.3,50.0,0.0,19619
2023-05-06 21:16:00,2.3,2.0,30.2,25.4,13.6,22.3,100.0,0.0,19622
2023-05-06 21:17:00,2.5,2.3,29.2,25.2,14.2,22.3,50.0,0.0,19625
2023-05-06 21:18:00,2.7,2.5,28.4,25.2,14.9,22.2,100.0,0.0,19628
2023-05-06 21:19:00,2.9,2.7,27.6,25.1,15.4,22.3,50.0,0.0,19631
2023-05-06 21:20:00,3.0,2.9,27.0,24.9,15.9,22.3,100.0,0.0,19634
2023-05-06 21:21:00,3.1,3.0,26.6,24.8,16.3,22.2,50.0,0.0,19637
2023-05-06 21:22:00,3.4,3.1,26.1,24.7,16.7,22.2,100.0,0.0,19640
2023-05-06 21:23:00,-0.9,3.4,26.4,24.7,18.2,21.7,200.0,0.0,19642
2023-05-06 21:24:00,0.9,-0.9,33.8,26.9,13.6,22.3,700.0,0.0,19645
2023-05-06 21:25:00,0.1,0.9,39.9,27.2,10.4,22.3,100.0,0.0,19648
2023-05-06 21:26:00,1.0,0.1,39.6,26.6,10.2,22.4,50.0,0.0,19650
2023-05-06 21:27:00,1.2,1.0,37.2,26.3,10.7,22.3,100.0,0.0,19653
2023-05-06 21:28:00,1.7,1.2,34.5,25.9,11.6,22.2,50.0,0.0,19656
2023-05-06 21:29:00,1.8,1.7,32.4,25.6,12.5,22.3,100.0,0.0,19658
2023-05-06 21:30:00,2.2,1.8,30.9,25.5,13.2,22.2,50.0,0.0,19661
2023-05-06 21:31:00,2.4,2.2,29.6,25.3,13.9,22.2,100.0,0.0,19664
2023-05-06 21:32:00,2.5,2.4,28.7,25.2,14.5,22.2,50.0,0.0,19667
2023-05-06 21:33:00,3.0,2.5,28.1,25.1,15.1,22.2,100.0,0.0,19670
2023-05-06 21:34:00,2.9,3.0,27.3,24.9,15.5,22.2,50.0,0.0,19673
2023-05-06 21:35:00,3.1,2.9,26.8,24.9,16.1,22.2,100.0,0.0,19676
2023-05-06 21:36:00,3.2,3.1,26.4,24.7,16.5,22.1,50.0,0.0,19679
2023-05-06 21:37:00,3.4,3.2,26.0,24.6,16.9,22.2,100.0,0.0,19682
2023-05-06 21:38:00,-1.6,3.4,27.6,25.1,16.4,22.3,400.0,0.0,19685
2023-05-06 21:39:00,0.0,-1.6,37.5,27.2,11.5,22.3,450.0,0.0,19688
2023-05-06 21:40:00,0.3,0.0,40.4,27.0,10.1,22.2,50.0,0.0,19691
2023-05-06 21:41:00,1.2,0.3,38.6,26.7,10.4,22.3,100.0,0.0,19694
2023-05-06 21:42:00,1.5,1.2,36.1,26.3,11.2,22.2,50.0,0.0,19696
2023-05-06 21:43:00,1.7,1.5,33.5,25.9,12.0,22.3,100.0,0.0,19699
2023-05-06 21:44:00,1.9,1.7,31.6,25.7,13.0,22.2,50.0,0.0,19702
2023-05-06 21:45:00,2.3,1.9,30.5,25.5,13.6,22.3,100.0,0.0,19704
2023-05-06 21:46:00,2.4,2.3,29.2,25.3,14.1,22.2,50.0,0.0,19707
2023-05-06 21:47:00,2.6,2.4,28.5,25.2,14.7,22.2,100.0,0.0,19710
2023-05-06 21:48:00,3.0,2.6,27.7,25.1,15.3,22.2,50.0,0.0,19712
2023-05-06 21:49:00,3.1,3.0,27.1,24.9,15.9,22.2,100.0,0.0,19715
2023-05-06 21:50:00,3.2,3.1,26.6,24.9,16.3,22.2,0.0,0.0,19718
2023-05-06 21:51:00,3.3,3.2,26.2,24.7,16.6,22.3,100.0,0.0,19721
2023-05-06 21:52:00,3.5,3.3,25.7,24.7,17.1,22.2,50.0,0.0,19724
2023-05-06 21:53:00,-3.5,3.5,32.9,26.9,14.2,21.8,800.0,0.0,19727
2023-05-06 21:54:00,0.1,-3.5,40.0,27.3,10.6,22.4,150.0,0.0,19730
2023-05-06 21:55:00,0.6,0.1,40.0,26.9,10.1,22.2,50.0,0.0,19733
2023-05-06 21:56:00,1.4,0.6,37.6,26.3,10.7,22.2,100.0,0.0,19736
2023-05-06 21:57:00,1.5,1.4,34.9,25.9,11.5,22.2,50.0,0.0,19739
2023-05-06 21:58:00,1.9,1.5,32.6,25.7,12.3,22.3,100.0,0.0,19741
2023-05-06 21:59:00,2.2,1.9,31.1,25.5,13.2,22.3,50.0,0.0,19744
2023-05-06 22:00:00,2.3,2.2,29.8,25.4,14.0,22.3,100.0,0.0,19747
2023-05-06 22:01:00,2.5,2.3,28.8,25.2,14.4,22.2,50.0,0.0,19749
2023-05-06 22:02:00,2.7,2.5,28.1,25.2,15.0,22.2,100.0,0.0,19752
2023-05-06 22:03:00,2.9,2.7,27.5,25.0,15.6,22.2,50.0,0.0,19755
2023-05-06 22:04:00,3.1,2.9,26.9,24.9,16.0,22.2,100.0,0.0,19757
2023-05-06 22:05:00,3.4,3.1,26.4,24.9,16.5,22.1,50.0,0.0,19759
2023-05-06 22:06:00,3.4,3.4,25.9,24.7,16.9,22.2,100.0,0.0,19761
2023-05-06 22:07:00,-1.8,3.4,28.1,25.0,17.3,21.8,250.0,0.0,19763
2023-05-06 22:08:00,0.2,-1.8,36.3,27.3,12.1,22.3,650.0,0.0,19765
2023-05-06 22:09:00,0.4,0.2,40.3,27.2,10.2,22.3,50.0,0.0,19767
2023-05-06 22:10:00,0.9,0.4,38.9,26.6,10.3,22.3,100.0,0.0,19769
2023-05-06 22:11:00,1.3,0.9,36.2,26.2,11.0,22.3,50.0,0.0,19772
2023-05-06 22:12:00,1.7,1.3,33.8,25.8,11.8,22.3,100.0,0.0,19775
2023-05-06 22:13:00,1.9,1.7,31.9,25.8,12.7,22.3,100.0,0.0,19778
2023-05-06 22:14:00,2.3,1.9,30.4,25.5,13.4,22.3,50.0,0.0,19781
2023-05-06 22:15:00,2.4,2.3,29.5,25.3,14.1,22.1,50.0,0.0,19784
2023-05-06 22:16:00,2.5,2.4,28.6,25.2,14.7,22.2,50.0,0.0,19787
2023-05-06 22:17:00,2.9,2.5,27.7,25.1,15.4,22.2,50.0,0.0,19789
2023-05-06 22:18:00,3.0,2.9,27.2,25.0,15.7,22.3,50.0,0.0,19792
2023-05-06 22:19:00,3.2,3.0,26.7,24.8,16.2,22.2,50.0,0.0,19795
2023-05-06 22:20:00,3.6,3.2,26.2,24.7,16.6,22.1,100.0,0.0,19797
2023-05-06 22:21:00,3.5,3.6,25.8,24.7,16.9,22.1,50.0,0.0,19800
2023-05-06 22:22:00,-3.6,3.5,31.2,26.4,15.5,22.8,650.0,0.0,19803
2023-05-06 22:23:00,-0.1,-3.6,39.4,27.4,10.7,22.3,300.0,0.0,19805
2023-05-06 22:24:00,0.7,-0.1,40.2,26.9,10.1,22.3,50.0,0.0,19808
2023-05-06 22:25:00,1.2,0.7,37.9,26.4,10.6,22.4,100.0,0.0,19811
2023-05-06 22:26:00,1.5,1.2,35.2,26.0,11.4,22.3,50.0,0.0,19814
2023-05-06 22:27:00,1.9,1.5,33.0,25.7,12.2,22.3,100.0,0.0,19817
2023-05-06 22:28:00,2.2,1.9,31.2,25.6,13.0,22.3,50.0,0.0,19820
2023-05-06 22:29:00,2.1,2.2,29.9,25.4,13.7,22.2,50.0,0.0,19823
2023-05-06 22:30:00,2.6,2.1,29.0,25.4,14.4,22.3,50.0,0.0,19826
2023-05-06 22:31:00,2.7,2.6,28.1,25.1,14.9,22.2,100.0,0.0,19829
2023-05-06 22:32:00,2.8,2.7,27.4,25.1,15.5,22.2,50.0,0.0,19832
2023-05-06 22:33:00,3.1,2.8,26.9,24.8,16.0,22.1,100.0,0.0,19834
2023-05-06 22:34:00,3.3,3.1,26.5,24.7,16.5,22.2,50.0,0.0,19837
2023-05-06 22:35:00,3.5,3.3,26.0,24.7,16.9,22.1,100.0,0.0,19840
2023-05-06 22:36:00,-1.2,3.5,26.9,25.1,17.9,22.0,100.0,0.0,19842
2023-05-06 22:37:00,0.1,-1.2,35.8,27.2,12.5,22.3,800.0,0.0,19845
2023-05-06 22:38:00,0.2,0.1,40.3,27.2,10.2,22.3,50.0,0.0,19848
2023-05-06 22:39:00,0.9,0.2,39.3,26.6,10.3,22.3,100.0,0.0,19850
2023-05-06 22:40:00,1.3,0.9,36.5,26.2,10.9,22.3,50.0,0.0,19853
2023-05-06 22:41:00,1.4,1.3,33.9,25.9,11.7,22.3,1250.0,0.0,19856
2023-05-06 22:42:00,1.5,1.4,32.0,25.7,12.6,22.3,1350.0,0.0,19859
2023-05-06 22:43:00,2.1,1.5,30.4,25.5,13.3,22.2,1300.0,0.0,19862
2023-05-06 22:44:00,-0.5,2.1,32.6,26.2,13.3,22.0,400.0,0.0,19865
2023-05-06 22:45:00,-3.0,-0.5,40.0,27.8,11.0,22.2,850.0,0.0,19868
2023-05-06 22:46:00,0.7,-3.0,46.2,28.1,9.1,22.5,550.0,0.0,19871
2023-05-06 22:47:00,1.9,0.7,45.9,27.4,9.1,22.5,100.0,0.0,19874
2023-05-06 22:48:00,2.6,1.9,42.5,26.8,10.0,22.4,50.0,0.0,19877
2023-05-06 22:49:00,3.3,2.6,38.9,26.5,10.9,22.4,100.0,0.0,19880
2023-05-06 22:50:00,-1.3,3.3,35.9,26.6,11.5,22.5,50.0,0.0,19883
2023-05-06 22:51:00,-4.2,-1.3,41.2,27.3,10.4,22.8,800.0,0.0,19886
2023-05-06 22:52:00,0.2,-4.2,45.6,27.7,8.5,22.5,200.0,0.0,19888
2023-05-06 22:53:00,0.9,0.2,43.9,27.2,8.8,22.4,100.0,0.0,19891
2023-05-06 22:54:00,1.6,0.9,40.5,26.7,9.7,22.5,50.0,0.0,19894
2023-05-06 22:55:00,2.1,1.6,37.2,26.4,10.6,22.4,100.0,0.0,19896
2023-05-06 22:56:00,2.2,2.1,34.6,26.2,11.5,22.4,50.0,0.0,19899
2023-05-06 22:57:00,2.5,2.2,32.9,25.9,12.4,22.4,100.0,0.0,19902
2023-05-06 22:58:00,2.6,2.5,31.3,25.8,13.2,22.3,50.0,0.0,19904
2023-05-06 22:59:00,2.8,2.6,30.3,25.5,13.9,22.3,100.0,0.0,19907
2023-05-06 23:00:00,3.0,2.8,29.4,25.4,14.5,22.3,50.0,0.0,19910
2023-05-06 23:01:00,3.2,3.0,28.6,25.4,15.2,22.2,100.0,0.0,19913
2023-05-06 23:02:00,3.4,3.2,27.9,25.1,15.7,22.2,50.0,0.0,19916
2023-05-06 23:03:00,-0.6,3.4,28.7,25.8,17.0,22.3,100.0,0.0,19919
2023-05-06 23:04:00,0.1,-0.6,37.4,27.4,11.9,22.4,850.0,0.0,19922
2023-05-06 23:05:00,0.1,0.1,41.7,27.3,9.9,22.4,100.0,0.0,19925
2023-05-06 23:06:00,0.9,0.1,40.5,26.8,10.0,22.3,100.0,0.0,19928
2023-05-06 23:07:00,1.4,0.9,37.5,26.3,10.8,22.4,50.0,0.0,19931
2023-05-06 23:08:00,1.6,1.4,34.7,26.0,11.6,22.4,100.0,0.0,19933
2023-05-06 23:09:00,2.1,1.6,32.6,25.8,12.3,22.3,50.0,0.0,19936
2023-05-06 23:10:00,1.9,2.1,31.1,25.6,13.2,22.3,100.0,0.0,19939
2023-05-06 23:11:00,2.6,1.9,29.9,25.4,14.0,22.3,50.0,0.0,19942
2023-05-06 23:12:00,2.5,2.6,28.9,25.2,14.5,22.2,100.0,0.0,19945
2023-05-06 23:13:00,3.0,2.5,28.3,25.2,15.0,22.2,50.0,0.0,19948
2023-05-06 23:14:00,3.3,3.0,27.5,25.0,15.7,22.2,100.0,0.0,19950
2023-05-06 23:15:00,3.2,3.3,27.0,24.9,16.1,22.1,50.0,0.0,19953
2023-05-06 23:16:00,3.5,3.2,26.6,24.8,16.5,22.2,100.0,0.0,19956
2023-05-06 23:17:00,-1.3,3.5,26.6,24.7,17.8,22.6,50.0,0.0,19958
2023-05-06 23:18:00,0.9,-1.3,34.5,27.0,13.4,22.3,600.0,0.0,19961
2023-05-06 23:19:00,0.1,0.9,40.6,27.2,10.3,22.3,350.0,0.0,19964
2023-05-06 23:20:00,0.8,0.1,40.3,26.7,10.1,22.2,50.0,0.0,19967
2023-05-06 23:21:00,1.4,0.8,37.5,26.2,10.8,22.2,100.0,0.0,19970
2023-05-06 23:22:00,1.7,1.4,34.9,25.9,11.7,22.3,50.0,0.0,19973
2023-05-06 23:23:00,1.7,1.7,32.7,25.6,12.4,22.2,100.0,0.0,19976
2023-05-06 23:24:00,2.1,1.7,31.1,25.4,13.3,22.3,50.0,0.0,19979
2023-05-06 23:25:00,2.4,2.1,29.9,25.3,13.9,22.3,100.0,0.0,19982
2023-05-06 23:26:00,2.6,2.4,29.0,25.2,14.4,22.2,50.0,0.0,19985
2023-05-06 23:27:00,2.9,2.6,28.1,25.2,15.2,22.1,100.0,0.0,19987
2023-05-06 23:28:00,3.0,2.9,27.5,24.9,15.6,22.2,50.0,0.0,19990
2023-05-06 23:29:00,3.3,3.0,26.9,24.8,16.0,22.2,100.0,0.0,19993
2023-05-06 23:30:00,3.2,3.3,26.5,24.7,16.5,22.3,50.0,0.0,19995
2023-05-06 23:31:00,3.5,3.2,26.0,24.7,17.0,22.2,100.0,0.0,19998
2023-05-06 23:32:00,-2.7,3.5,29.6,25.5,15.6,21.6,200.0,0.0,20001
2023-05-06 23:33:00,0.0,-2.7,39.0,27.3,11.0,22.3,650.0,0.0,20003
2023-05-06 23:34:00,0.5,0.0,40.6,26.9,10.1,22.4,0.0,0.0,20006
2023-05-06 23:35:00,1.0,0.5,38.5,26.5,10.5,22.3,100.0,0.0,20009
2023-05-06 23:36:00,1.5,1.0,35.7,26.0,11.2,22.3,50.0,0.0,20012
2023-05-06 23:37:00,1.8,1.5,33.4,25.8,12.1,22.4,50.0,0.0,20015
2023-05-06 23:38:00,2.0,1.8,31.5,25.6,12.9,22.3,100.0,0.0,20018
2023-05-06 23:39:00,2.3,2.0,30.2,25.3,13.5,22.2,50.0,0.0,20021
2023-05-06 23:40:00,2.7,2.3,29.2,25.2,14.3,22.2,100.0,0.0,20024
2023-05-06 23:41:00,2.8,2.7,28.4,25.1,14.9,22.2,50.0,0.0,20027
2023-05-06 23:42:00,2.8,2.8,27.6,25.1,15.4,22.3,100.0,0.0,20030
2023-05-06 23:43:00,3.2,2.8,27.1,25.0,15.9,22.1,50.0,0.0,20033
2023-05-06 23:44:00,3.3,3.2,26.6,24.7,16.4,22.1,50.0,0.0,20036
2023-05-06 23:45:00,3.3,3.3,26.2,24.7,16.8,22.1,100.0,0.0,20039
2023-05-06 23:46:00,-1.0,3.3,25.6,24.4,17.7,22.0,50.0,0.0,20041
2023-05-06 23:47:00,0.7,-1.0,34.2,27.0,13.3,22.2,500.0,0.0,20044
2023-05-06 23:48:00,0.2,0.7,40.5,27.3,10.4,22.2,400.0,0.0,20047
2023-05-06 23:49:00,0.9,0.2,39.8,26.7,10.2,22.3,50.0,0.0,20049
2023-05-06 23:50:00,1.3,0.9,37.2,26.3,10.9,22.2,100.0,0.0,20052
2023-05-06 23:51:00,1.6,1.3,34.5,26.0,11.6,22.3,50.0,0.0,20055
2023-05-06 23:52:00,1.9,1.6,32.3,25.6,12.5,22.2,100.0,0.0,20057
2023-05-06 23:53:00,2.0,1.9,30.9,25.5,13.3,22.2,50.0,0.0,20060
2023-05-06 23:54:00,2.3,2.0,29.7,25.4,14.0,22.1,100.0,0.0,20063
2023-05-06 23:55:00,2.5,2.3,28.7,25.0,14.6,22.0,50.0,0.0,20066
2023-05-06 23:56:00,2.7,2.5,28.1,25.0,15.2,22.1,100.0,0.0,20068
2023-05-06 23:57:00,2.9,2.9,27.3,24.95,15.399999999999999,22.1,50.0,0.0,20071
2023-05-06 23:58:00,3.0,3.0,27.1,24.9,15.6,22.1,100.0,0.0,20074
2023-05-06 23:59:00,3.2,3.1,26.9,24.8,16.2,22.1,50.0,0.0,20076
2023-05-07 00:00:00,3.5,3.2,26.4,24.7,16.6,22.1,100.0,0.0,20079
2023-05-07 00:01:00,3.5,3.5,25.9,24.7,16.8,22.0,100.0,0.0,20082
2023-05-07 00:02:00,-2.8,3.5,29.0,26.1,16.2,22.3,800.0,0.0,20085
2023-05-07 00:03:00,-0.1,-2.8,38.5,27.3,11.2,22.3,0.0,0.0,20087
2023-05-07 00:04:00,0.5,-0.1,40.6,26.9,10.1,22.3,100.0,0.0,20090
2023-05-07 00:05:00,0.9,0.5,38.6,26.4,10.5,22.2,50.0,0.0,20093
2023-05-07 00:06:00,1.4,0.9,35.8,26.0,11.2,22.2,100.0,0.0,20095
2023-05-07 00:07:00,1.7,1.4,33.4,25.7,12.1,22.3,50.0,0.0,20098
2023-05-07 00:08:00,2.1,1.7,31.5,25.6,12.8,22.2,100.0,0.0,20101
2023-05-07 00:09:00,2.2,2.1,30.1,25.5,13.6,22.2,50.0,0.0,20103
2023-05-07 00:10:00,2.4,2.2,29.2,25.2,14.3,22.2,100.0,0.0,20106
2023-05-07 00:11:00,2.6,2.4,28.4,25.2,15.0,22.1,50.0,0.0,20109
2023-05-07 00:12:00,2.9,2.6,27.7,24.9,15.3,22.1,100.0,0.0,20112
2023-05-07 00:13:00,3.1,2.9,26.9,24.8,15.9,22.1,50.0,0.0,20115
2023-05-07 00:14:00,3.2,3.1,26.6,24.8,16.3,22.1,100.0,0.0,20118
2023-05-07 00:15:00,3.6,3.2,26.1,24.7,16.6,22.1,50.0,0.0,20121
2023-05-07 00:16:00,-2.2,3.6,25.5,25.0,17.7,21.9,500.0,0.0,20124
2023-05-07 00:17:00,0.8,-2.2,33.9,26.9,13.4,22.1,450.0,0.0,20127
2023-05-07 00:18:00,0.1,0.8,40.1,27.4,10.4,22.2,100.0,0.0,20130
2023-05-07 00:19:00,0.8,0.1,39.8,26.7,10.3,22.2,50.0,0.0,20133
2023-05-07 00:20:00,1.2,0.8,37.1,26.2,10.9,22.2,100.0,0.0,20136
2023-05-07 00:21:00,1.7,1.2,34.6,25.8,11.7,22.2,50.0,0.0,20139
2023-05-07 00:22:00,2.0,1.7,32.5,25.6,12.4,22.2,100.0,0.0,20142
2023-05-07 00:23:00,2.1,2.0,30.9,25.4,13.2,22.2,50.0,0.0,20145
2023-05-07 00:24:00,2.3,2.1,29.7,25.3,13.9,22.2,100.0,0.0,20148
2023-05-07 00:25:00,2.5,2.3,28.7,25.2,14.5,22.2,50.0,0.0,20150
2023-05-07 00:26:00,2.7,2.5,28.0,25.2,15.2,22.1,100.0,0.0,20153
2023-05-07 00:27:00,2.9,2.7,27.4,25.1,15.7,22.2,50.0,0.0,20156
2023-05-07 00:28:00,3.2,2.9,26.7,24.9,16.2,22.0,100.0,0.0,20158
2023-05-07 00:29:00,3.4,3.2,26.3,24.7,16.5,22.2,50.0,0.0,20161
2023-05-07 00:30:00,3.4,3.4,25.9,24.6,16.9,22.1,100.0,0.0,20164
2023-05-07 00:31:00,-2.3,3.4,29.1,26.2,15.9,22.4,850.0,0.0,20166
2023-05-07 00:32:00,-0.1,-2.3,38.2,27.3,11.4,22.2,50.0,0.0,20169
2023-05-07 00:33:00,0.6,-0.1,40.3,26.9,10.1,22.3,100.0,0.0,20172
2023-05-07 00:34:00,1.1,0.6,38.5,26.4,10.5,22.2,50.0,0.0,20175
2023-05-07 00:35:00,1.4,1.1,35.7,26.0,11.2,22.2,50.0,0.0,20178
2023-05-07 00:36:00,1.7,1.4,33.5,25.7,12.1,22.2,50.0,0.0,20181
2023-05-07 00:37:00,2.0,1.7,31.5,25.5,12.8,22.2,100.0,0.0,20184
2023-05-07 00:38:00,2.3,2.0,30.1,25.4,13.5,22.2,0.0,0.0,20187
2023-05-07 00:39:00,2.4,2.3,29.1,25.2,14.1,22.2,100.0,0.0,20190
2023-05-07 00:40:00,2.7,2.4,28.3,25.1,14.8,22.1,50.0,0.0,20193
2023-05-07 00:41:00,2.9,2.7,27.5,24.9,15.4,22.1,100.0,0.0,20195
2023-05-07 00:42:00,3.1,2.9,27.0,24.9,15.9,22.1,50.0,0.0,20198
2023-05-07 00:43:00,3.3,3.1,26.4,24.7,16.3,22.0,100.0,0.0,20201
2023-05-07 00:44:00,3.6,3.3,26.0,24.7,16.7,22.1,50.0,0.0,20203
2023-05-07 00:45:00,3.5,3.6,25.7,24.5,17.0,22.1,350.0,0.0,20206
2023-05-07 00:46:00,-3.5,3.5,32.9,27.2,13.7,22.3,600.0,0.0,20209
2023-05-07 00:47:00,0.1,-3.5,39.9,27.3,10.6,22.2,100.0,0.0,20211
2023-05-07 00:48:00,0.7,0.1,39.9,26.8,10.1,22.2,50.0,0.0,20214
2023-05-07 00:49:00,1.4,0.7,37.2,26.3,10.7,22.2,100.0,0.0,20217
2023-05-07 00:50:00,1.4,1.4,34.7,25.9,11.5,22.1,50.0,0.0,20219
2023-05-07 00:51:00,2.1,1.4,32.5,25.6,12.4,22.2,100.0,0.0,20222
2023-05-07 00:52:00,1.9,2.1,30.9,25.4,13.2,22.2,50.0,0.0,20225
2023-05-07 00:53:00,2.2,1.9,29.7,25.4,13.7,22.1,100.0,0.0,20228
2023-05-07 00:54:00,2.4,2.2,28.8,25.2,14.5,22.1,50.0,0.0,20231
2023-05-07 00:55:00,2.8,2.4,28.1,25.1,15.1,22.0,100.0,0.0,20234
2023-05-07 00:56:00,3.0,2.8,27.3,24.8,15.5,22.1,50.0,0.0,20237
2023-05-07 00:57:00,3.2,3.0,26.8,24.8,16.0,22.1,100.0,0.0,20240
2023-05-07 00:58:00,3.3,3.2,26.3,24.8,16.4,22.0,50.0,0.0,20243
2023-05-07 00:59:00,3.5,3.3,25.9,24.6,16.9,22.1,100.0,0.0,20246
2023-05-07 01:00:00,-1.5,3.5,26.9,25.4,17.4,22.0,600.0,0.0,20248
2023-05-07 01:01:00,0.1,-1.5,36.5,27.2,12.0,22.0,300.0,0.0,20251
2023-05-07 01:02:00,0.2,0.1,40.4,27.0,10.1,22.1,50.0,0.0,20254
2023-05-07 01:03:00,1.2,0.2,38.8,26.5,10.3,22.0,100.0,0.0,20256
2023-05-07 01:04:00,1.3,1.2,36.3,26.2,11.0,22.1,50.0,0.0,20259
2023-05-07 01:05:00,1.7,1.3,33.8,25.8,11.8,22.1,100.0,0.0,20262
2023-05-07 01:06:00,2.0,1.7,31.8,25.6,12.7,22.2,50.0,0.0,20264
2023-05-07 01:07:00,2.2,2.0,30.3,25.5,13.5,22.1,100.0,0.0,20267
2023-05-07 01:08:00,2.4,2.2,29.4,25.2,14.1,22.1,50.0,0.0,20270
2023-05-07 01:09:00,2.7,2.4,28.3,25.1,14.7,22.1,100.0,0.0,20273
2023-05-07 01:10:00,2.9,2.7,27.6,24.9,15.3,22.0,50.0,0.0,20276
2023-05-07 01:11:00,3.0,2.9,27.1,24.8,15.7,22.0,100.0,0.0,20279
2023-05-07 01:12:00,3.2,3.0,26.5,24.7,16.1,22.0,50.0,0.0,20282
2023-05-07 01:13:00,3.4,3.2,26.1,24.7,16.6,22.1,100.0,0.0,20285
2023-05-07 01:14:00,3.6,3.4,25.8,24.4,17.0,22.0,100.0,0.0,20288
2023-05-07 01:15:00,-3.9,3.6,30.5,26.2,15.2,22.2,800.0,0.0,20291
2023-05-07 01:16:00,-0.2,-3.9,39.0,27.3,10.9,22.3,100.0,0.0,20294
2023-05-07 01:17:00,0.7,-0.2,40.2,26.9,10.1,22.2,50.0,0.0,20297
2023-05-07 01:18:00,1.0,0.7,38.0,26.3,10.5,22.1,100.0,0.0,20300
2023-05-07 01:19:00,1.6,1.0,35.3,25.9,11.2,22.2,50.0,0.0,20302
2023-05-07 01:20:00,1.9,1.6,33.0,25.7,12.1,22.1,100.0,0.0,20305
2023-05-07 01:21:00,2.2,1.9,31.3,25.4,12.9,22.2,50.0,0.0,20308
2023-05-07 01:22:00,2.3,2.2,29.9,25.2,13.6,22.2,100.0,0.0,20310
2023-05-07 01:23:00,2.4,2.3,28.9,25.2,14.3,22.1,50.0,0.0,20313
2023-05-07 01:24:00,2.6,2.4,28.1,25.1,14.8,22.1,100.0,0.0,20316
2023-05-07 01:25:00,2.9,2.6,27.5,24.9,15.4,22.0,50.0,0.0,20318
2023-05-07 01:26:00,3.0,2.9,26.9,24.9,16.0,22.0,100.0,0.0,20321
2023-05-07 01:27:00,3.1,3.0,26.4,24.6,16.3,22.0,50.0,0.0,20324
2023-05-07 01:28:00,3.4,3.1,26.0,24.6,16.7,21.9,100.0,0.0,20326
2023-05-07 01:29:00,-1.4,3.4,25.7,24.5,17.5,22.2,250.0,0.0,20329
2023-05-07 01:30:00,0.9,-1.4,33.6,26.8,13.4,22.1,650.0,0.0,20332
2023-05-07 01:31:00,0.2,0.9,39.9,27.1,10.3,22.1,50.0,0.0,20335
2023-05-07 01:32:00,0.7,0.2,39.5,26.7,10.1,22.3,100.0,0.0,20338
2023-05-07 01:33:00,1.3,0.7,37.0,26.2,10.8,22.1,50.0,0.0,20341
2023-05-07 01:34:00,1.7,1.3,34.5,25.8,11.6,22.1,100.0,0.0,20344
2023-05-07 01:35:00,1.8,1.7,32.4,25.6,12.3,22.1,50.0,0.0,20347
2023-05-07 01:36:00,2.1,1.8,30.8,25.4,13.2,22.0,100.0,0.0,20350
2023-05-07 01:37:00,2.4,2.1,29.8,25.3,13.9,22.0,50.0,0.0,20353
2023-05-07 01:38:00,2.5,2.4,28.6,25.2,14.6,22.0,100.0,0.0,20355
2023-05-07 01:39:00,2.8,2.5,27.9,24.9,15.1,22.0,50.0,0.0,20358
2023-05-07 01:40:00,3.0,2.8,27.3,25.0,15.6,21.9,100.0,0.0,20361
2023-05-07 01:41:00,3.1,3.0,26.6,24.8,16.1,22.1,50.0,0.0,20363
2023-05-07 01:42:00,3.4,3.1,26.2,24.8,16.4,22.1,100.0,0.0,20366
2023-05-07 01:43:00,3.4,3.4,25.9,24.5,16.9,21.9,50.0,0.0,20369
2023-05-07 01:44:00,-2.4,3.4,27.1,25.2,16.7,21.6,600.0,0.0,20371
2023-05-07 01:45:00,0.0,-2.4,37.1,27.3,11.7,22.1,300.0,0.0,20374
2023-05-07 01:46:00,0.4,0.0,40.2,27.0,10.1,22.2,100.0,0.0,20377
2023-05-07 01:47:00,1.1,0.4,38.8,26.5,10.4,22.2,50.0,0.0,20380
2023-05-07 01:48:00,1.4,1.1,36.0,26.1,11.0,22.2,100.0,0.0,20383
2023-05-07 01:49:00,1.6,1.4,33.6,25.8,11.9,22.1,100.0,0.0,20386
2023-05-07 01:50:00,1.9,1.6,31.7,25.6,12.7,22.2,50.0,0.0,20389
2023-05-07 01:51:00,2.1,1.9,30.3,25.3,13.4,22.1,50.0,0.0,20392
2023-05-07 01:52:00,2.4,2.1,29.2,25.3,14.0,22.1,100.0,0.0,20395
2023-05-07 01:53:00,2.7,2.4,28.3,25.0,14.7,22.1,50.0,0.0,20398
2023-05-07 01:54:00,2.8,2.7,27.6,25.0,15.2,22.0,100.0,0.0,20401
2023-05-07 01:55:00,3.0,2.8,27.0,24.8,15.6,22.0,75.0,0.0,20403
2023-05-07 01:56:00,3.1,3.0,26.5,24.7,16.2,22.1,50.0,0.0,20406
2023-05-07 01:57:00,3.4,3.1,26.0,24.7,16.5,22.0,100.0,0.0,20408
2023-05-07 01:58:00,3.4,3.4,25.7,24.6,16.9,22.0,50.0,0.0,20411
2023-05-07 01:59:00,-3.0,3.4,30.7,26.5,15.3,22.0,100.0,0.0,20414
2023-05-07 02:00:00,0.0,-3.0,38.9,27.3,10.7,22.1,800.0,0.0,20416
2023-05-07 02:01:00,0.7,0.0,40.2,26.7,10.0,22.1,150.0,0.0,20419
2023-05-07 02:02:00,1.3,0.7,37.9,26.4,10.5,22.2,100.0,0.0,20422
2023-05-07 02:03:00,1.5,1.3,35.2,25.9,11.2,22.1,50.0,0.0,20424
2023-05-07 02:04:00,1.8,1.5,32.9,25.7,12.0,22.1,100.0,0.0,20427
2023-05-07 02:05:00,2.0,1.8,31.2,25.5,12.9,22.1,50.0,0.0,20430
2023-05-07 02:06:00,2.4,2.0,29.8,25.3,13.6,22.0,100.0,0.0,20433
2023-05-07 02:07:00,2.4,2.4,28.9,25.2,14.3,22.0,50.0,0.0,20436
2023-05-07 02:08:00,2.8,2.4,28.1,25.1,14.8,22.1,100.0,0.0,20439
2023-05-07 02:09:00,2.8,2.8,27.5,25.1,15.4,22.1,50.0,0.0,20442
2023-05-07 02:10:00,3.1,2.8,26.8,24.8,15.8,22.0,100.0,0.0,20445
2023-05-07 02:11:00,3.2,3.1,26.4,24.7,16.3,22.0,50.0,0.0,20448
2023-05-07 02:12:00,3.4,3.2,26.0,24.6,16.7,22.1,100.0,0.0,20451
2023-05-07 02:13:00,3.5,3.4,25.6,24.4,17.0,22.0,50.0,0.0,20453
2023-05-07 02:14:00,0.9,3.5,33.4,26.7,13.6,21.6,200.0,0.0,20456
2023-05-07 02:15:00,0.1,0.9,39.7,27.1,10.5,22.2,750.0,0.0,20459
2023-05-07 02:16:00,0.8,0.1,39.4,26.7,10.2,22.2,100.0,0.0,20461
2023-05-07 02:17:00,1.5,0.8,36.9,26.2,10.6,22.0,50.0,0.0,20464
2023-05-07 02:18:00,1.5,1.5,34.4,25.8,11.5,22.1,100.0,0.0,20467
2023-05-07 02:19:00,1.9,1.5,32.3,25.6,12.3,22.0,50.0,0.0,20469
2023-05-07 02:20:00,2.1,1.9,30.7,25.4,13.2,22.1,100.0,0.0,20472
2023-05-07 02:21:00,2.4,2.1,29.5,25.2,13.8,22.0,50.0,0.0,20475
2023-05-07 02:22:00,2.5,2.4,28.7,25.2,14.4,21.9,100.0,0.0,20478
2023-05-07 02:23:00,2.8,2.5,27.9,24.9,14.9,22.1,50.0,0.0,20481
2023-05-07 02:24:00,2.9,2.8,27.2,24.9,15.5,22.0,100.0,0.0,20484
2023-05-07 02:25:00,3.3,2.9,26.7,24.7,16.0,22.0,50.0,0.0,20486
2023-05-07 02:26:00,3.3,3.3,26.1,24.6,16.5,22.0,100.0,0.0,20489
2023-05-07 02:27:00,3.6,3.3,25.9,24.6,16.8,22.0,50.0,0.0,20492
2023-05-07 02:28:00,-2.5,3.6,26.9,25.3,16.6,21.2,100.0,0.0,20495
2023-05-07 02:29:00,0.2,-2.5,36.3,27.2,11.9,22.1,450.0,0.0,20498
2023-05-07 02:30:00,0.2,0.2,40.2,27.0,10.1,22.0,500.0,0.0,20501
2023-05-07 02:31:00,1.0,0.2,38.8,26.5,10.4,22.2,100.0,0.0,20504
2023-05-07 02:32:00,1.5,1.0,36.1,26.1,10.9,22.1,50.0,0.0,20507
2023-05-07 02:33:00,1.6,1.5,33.7,25.7,11.8,22.1,100.0,0.0,20510
2023-05-07 02:34:00,1.9,1.6,31.7,25.6,12.7,22.1,50.0,0.0,20513
2023-05-07 02:35:00,2.2,1.9,30.2,25.4,13.3,22.1,100.0,0.0,20515
2023-05-07 02:36:00,2.3,2.2,29.2,25.2,14.1,22.0,50.0,0.0,20518
2023-05-07 02:37:00,2.9,2.3,28.4,25.1,14.6,22.0,100.0,0.0,20521
2023-05-07 02:38:00,2.9,2.9,27.7,25.0,15.2,22.0,50.0,0.0,20523
2023-05-07 02:39:00,3.05,2.9,27.1,24.95,15.6,21.9,100.0,0.0,20525
2023-05-07 02:40:00,3.2,3.2,26.85,24.9,15.899999999999999,22.0,50.0,0.0,20528
2023-05-07 02:41:00,3.2,3.2,26.6,24.7,16.2,22.0,100.0,0.0,20530
2023-05-07 02:42:00,3.4,3.2,26.1,24.7,16.6,22.0,50.0,0.0,20532
2023-05-07 02:43:00,3.4,3.4,25.7,24.4,16.9,21.9,100.0,0.0,20535
2023-05-07 02:44:00,-3.8,3.4,30.0,26.4,15.5,22.5,650.0,0.0,20538
2023-05-07 02:45:00,-0.2,-3.8,38.7,27.2,11.0,22.1,250.0,0.0,20541
2023-05-07 02:46:00,0.6,-0.2,40.1,26.8,10.1,22.2,50.0,0.0,20544
2023-05-07 02:47:00,1.1,0.6,38.0,26.3,10.5,22.2,50.0,0.0,20547
2023-05-07 02:48:00,1.6,1.1,35.3,25.9,11.2,22.0,50.0,0.0,20550
2023-05-07 02:49:00,1.8,1.6,33.0,25.7,12.1,22.1,100.0,0.0,20553
2023-05-07 02:50:00,2.1,1.8,31.2,25.4,12.9,22.1,50.0,0.0,20556
2023-05-07 02:51:00,2.2,2.1,30.0,25.3,13.5,22.0,100.0,0.0,20559
2023-05-07 02:52:00,2.4,2.2,29.0,25.2,14.2,21.9,50.0,0.0,20562
2023-05-07 02:53:00,2.7,2.4,28.1,25.0,14.9,22.0,100.0,0.0,20565
2023-05-07 02:54:00,2.7,2.7,27.4,24.8,15.3,22.0,50.0,0.0,20568
2023-05-07 02:55:00,3.0,2.7,26.9,24.9,15.9,22.1,100.0,0.0,20570
2023-05-07 02:56:00,3.3,3.0,26.4,24.7,16.4,21.9,50.0,0.0,20573
2023-05-07 02:57:00,3.5,3.3,26.0,24.7,16.6,21.9,100.0,0.0,20576
2023-05-07 02:58:00,3.6,3.5,25.6,24.4,17.0,22.0,50.0,0.0,20578
2023-05-07 02:59:00,1.0,3.6,33.0,26.7,13.5,21.8,900.0,0.0,20581
2023-05-07 03:00:00,0.0,1.0,39.8,27.2,10.5,22.2,50.0,0.0,20584
2023-05-07 03:01:00,0.8,0.0,39.7,26.7,10.1,22.1,100.0,0.0,20586
2023-05-07 03:02:00,1.4,0.8,37.1,26.2,10.7,22.0,50.0,0.0,20589
2023-05-07 03:03:00,1.5,1.4,34.6,25.7,11.5,22.1,100.0,0.0,20592
2023-05-07 03:04:00,1.7,1.5,32.4,25.6,12.3,22.1,50.0,0.0,20594
2023-05-07 03:05:00,2.1,1.7,30.9,25.4,13.1,22.0,100.0,0.0,20597
2023-05-07 03:06:00,2.3,2.1,29.5,25.2,13.7,22.0,50.0,0.0,20600
2023-05-07 03:07:00,2.7,2.3,28.6,25.1,14.4,21.9,100.0,0.0,20603
2023-05-07 03:08:00,2.7,2.7,27.9,25.0,14.9,22.0,50.0,0.0,20606
2023-05-07 03:09:00,3.0,2.7,27.3,24.9,15.5,22.0,100.0,0.0,20609
2023-05-07 03:10:00,3.1,3.0,26.6,24.8,15.9,22.0,50.0,0.0,20612
2023-05-07 03:11:00,3.2,3.1,26.3,24.7,16.5,21.9,100.0,0.0,20615
2023-05-07 03:12:00,3.5,3.2,25.8,24.6,16.7,21.9,50.0,0.0,20618
2023-05-07 03:13:00,-1.3,3.5,26.6,24.7,17.2,22.0,350.0,0.0,20621
2023-05-07 03:14:00,0.0,-1.3,36.4,27.1,11.9,22.1,600.0,0.0,20623
2023-05-07 03:15:00,0.3,0.0,40.2,26.9,10.1,22.2,50.0,0.0,20626
2023-05-07 03:16:00,1.1,0.3,38.7,26.4,10.2,22.1,50.0,0.0,20629
2023-05-07 03:17:00,1.4,1.1,36.1,26.0,11.0,22.1,100.0,0.0,20631
2023-05-07 03:18:00,1.7,1.4,33.6,25.8,11.9,22.1,50.0,0.0,20634
2023-05-07 03:19:00,2.0,1.7,31.6,25.5,12.7,22.1,100.0,0.0,20637
2023-05-07 03:20:00,2.0,2.0,30.1,25.4,13.4,22.0,50.0,0.0,20639
2023-05-07 03:21:00,2.4,2.0,29.2,25.2,14.0,21.9,100.0,0.0,20641
2023-05-07 03:22:00,2.5,2.4,28.4,25.1,14.7,22.0,50.0,0.0,20643
2023-05-07 03:23:00,2.8,2.5,27.6,25.0,15.1,22.0,50.0,0.0,20645
2023-05-07 03:24:00,3.0,2.8,27.1,24.8,15.7,21.9,50.0,0.0,20647
2023-05-07 03:25:00,3.4,3.0,26.5,24.7,16.1,22.0,100.0,0.0,20649
2023-05-07 03:26:00,3.4,3.4,26.0,24.6,16.5,21.9,50.0,0.0,20651
2023-05-07 03:27:00,3.5,3.4,25.8,24.4,16.9,21.9,100.0,0.0,20653
2023-05-07 03:28:00,-2.4,3.5,30.2,25.8,15.3,21.8,600.0,0.0,20655
2023-05-07 03:29:00,0.0,-2.4,38.8,27.2,11.0,22.1,300.0,0.0,20657
2023-05-07 03:30:00,0.6,0.0,40.0,26.7,10.1,22.1,50.0,0.0,20660
2023-05-07 03:31:00,1.1,0.6,37.7,26.2,10.6,22.1,100.0,0.0,20663
2023-05-07 03:32:00,1.4,1.1,35.1,26.0,11.3,22.1,50.0,0.0,20666
2023-05-07 03:33:00,1.7,1.4,32.8,25.7,12.1,22.1,100.0,0.0,20669
2023-05-07 03:34:00,2.0,1.7,31.1,25.5,12.9,22.1,50.0,0.0,20672
2023-05-07 03:35:00,2.2,2.0,29.8,25.3,13.6,22.1,100.0,0.0,20675
2023-05-07 03:36:00,2.4,2.2,28.8,25.1,14.3,22.0,50.0,0.0,20678
2023-05-07 03:37:00,2.7,2.4,28.1,25.0,14.7,21.9,100.0,0.0,20681
2023-05-07 03:38:00,3.0,2.7,27.3,24.9,15.4,22.0,50.0,0.0,20684
2023-05-07 03:39:00,3.2,3.0,26.8,24.7,15.8,21.9,100.0,0.0,20686
2023-05-07 03:40:00,3.4,3.2,26.4,24.6,16.1,22.0,50.0,0.0,20689
2023-05-07 03:41:00,3.4,3.4,25.9,24.6,16.7,21.9,100.0,0.0,20692
2023-05-07 03:42:00,-1.7,3.4,26.1,24.1,16.6,21.6,50.0,0.0,20694
2023-05-07 03:43:00,1.0,-1.7,33.6,26.8,13.4,22.1,850.0,0.0,20697
2023-05-07 03:44:00,0.0,1.0,39.9,27.2,10.3,22.2,150.0,0.0,20700
2023-05-07 03:45:00,0.7,0.0,39.5,26.5,10.1,22.2,50.0,0.0,20702
2023-05-07 03:46:00,1.3,0.7,37.0,26.1,10.7,22.0,100.0,0.0,20705
2023-05-07 03:47:00,1.4,1.3,34.3,25.8,11.6,22.1,50.0,0.0,20708
2023-05-07 03:48:00,1.9,1.4,32.3,25.5,12.4,22.1,100.0,0.0,20711
2023-05-07 03:49:00,2.1,1.9,30.7,25.3,13.2,22.1,50.0,0.0,20714
2023-05-07 03:50:00,2.3,2.1,29.5,25.2,13.7,21.9,100.0,0.0,20717
2023-05-07 03:51:00,2.6,2.3,28.5,25.1,14.5,21.9,50.0,0.0,20720
2023-05-07 03:52:00,2.7,2.6,27.8,25.1,14.9,21.9,100.0,0.0,20723
2023-05-07 03:53:00,2.9,2.7,27.2,24.8,15.7,21.9,50.0,0.0,20726
2023-05-07 03:54:00,3.1,2.9,26.7,24.9,16.0,21.9,100.0,0.0,20729
2023-05-07 03:55:00,3.3,3.1,26.2,24.5,16.5,21.9,50.0,0.0,20732
2023-05-07 03:56:00,3.5,3.3,25.8,24.4,16.8,21.9,100.0,0.0,20735
2023-05-07 03:57:00,-2.0,3.5,26.6,24.9,17.0,22.0,150.0,0.0,20738
2023-05-07 03:58:00,0.1,-2.0,36.4,27.2,12.1,22.0,800.0,0.0,20741
2023-05-07 03:59:00,0.3,0.1,40.1,26.9,10.1,22.2,50.0,0.0,20744
2023-05-07 04:00:00,1.0,0.3,38.8,26.5,10.3,22.1,100.0,0.0,20747
2023-05-07 04:01:00,1.4,1.0,36.1,26.0,10.9,22.1,50.0,0.0,20749
2023-05-07 04:02:00,1.7,1.4,33.7,25.8,11.8,22.1,50.0,0.0,20752
2023-05-07 04:03:00,2.0,1.7,31.7,25.5,12.7,22.1,50.0,0.0,20755
2023-05-07 04:04:00,2.1,2.0,30.2,25.3,13.3,22.0,100.0,0.0,20757
2023-05-07 04:05:00,2.4,2.1,29.2,25.2,14.0,21.8,50.0,0.0,20760
2023-05-07 04:06:00,2.7,2.4,28.3,25.1,14.7,21.9,100.0,0.0,20763
2023-05-07 04:07:00,2.8,2.7,27.5,24.9,15.2,22.0,50.0,0.0,20765
2023-05-07 04:08:00,3.0,2.8,26.9,24.8,15.6,21.9,50.0,0.0,20768
2023-05-07 04:09:00,3.2,3.0,26.5,24.7,16.1,21.9,50.0,0.0,20771
2023-05-07 04:10:00,3.4,3.2,26.0,24.5,16.5,22.0,100.0,0.0,20774
2023-05-07 04:11:00,3.4,3.4,25.7,24.5,16.9,21.9,50.0,0.0,20777
2023-05-07 04:12:00,-2.4,3.4,28.9,25.6,16.1,21.7,350.0,0.0,20780
2023-05-07 04:13:00,0.0,-2.4,38.4,27.2,11.0,22.0,550.0,0.0,20783
2023-05-07 04:14:00,0.4,0.0,40.0,26.8,10.0,22.1,100.0,0.0,20786
2023-05-07 04:15:00,1.1,0.4,38.0,26.3,10.4,22.1,50.0,0.0,20789
2023-05-07 04:16:00,1.5,1.1,35.4,25.9,11.2,22.0,100.0,0.0,20792
2023-05-07 04:17:00,1.7,1.5,33.1,25.6,12.2,22.0,50.0,0.0,20794
2023-05-07 04:18:00,1.9,1.7,31.2,25.4,12.8,22.0,100.0,0.0,20797
2023-05-07 04:19:00,2.3,1.9,29.9,25.3,13.5,22.0,50.0,0.0,20800
2023-05-07 04:20:00,2.5,2.3,28.9,25.2,14.1,22.0,100.0,0.0,20802
2023-05-07 04:21:00,2.6,2.5,28.1,25.0,14.7,21.9,50.0,0.0,20805
2023-05-07 04:22:00,2.9,2.6,27.4,24.9,15.3,22.0,100.0,0.0,20808
2023-05-07 04:23:00,3.2,2.9,26.8,24.8,15.8,22.0,50.0,0.0,20810
2023-05-07 04:24:00,3.1,3.2,26.3,24.7,16.2,22.0,100.0,0.0,20813
2023-05-07 04:25:00,3.4,3.1,26.0,24.6,16.6,21.9,50.0,0.0,20816
2023-05-07 04:26:00,3.5,3.4,25.7,24.4,17.0,21.9,100.0,0.0,20819
2023-05-07 04:27:00,-3.7,3.5,32.1,26.6,14.0,22.1,550.0,0.0,20822
2023-05-07 04:28:00,0.0,-3.7,39.5,27.3,10.6,22.1,300.0,0.0,20825
