Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-07 04:29:00,0.7,0.0,39.5,26.5,10.1,22.1,100.0,0.0,20828
2023-05-07 04:30:00,1.1,0.7,37.0,26.1,10.6,22.1,50.0,0.0,20831
2023-05-07 04:31:00,1.6,1.1,34.5,25.8,11.5,22.0,100.0,0.0,20834
2023-05-07 04:32:00,1.9,1.6,32.4,25.6,12.2,22.1,50.0,0.0,20837
2023-05-07 04:33:00,2.1,1.9,30.8,25.4,13.0,22.0,100.0,0.0,20840
2023-05-07 04:34:00,2.3,2.1,29.6,25.2,13.7,22.0,50.0,0.0,20843
2023-05-07 04:35:00,2.4,2.3,28.6,25.0,14.2,22.0,100.0,0.0,20846
2023-05-07 04:36:00,2.9,2.4,27.9,25.0,14.9,22.0,50.0,0.0,20848
2023-05-07 04:37:00,3.1,2.9,27.3,24.8,15.4,21.9,100.0,0.0,20851
2023-05-07 04:38:00,3.1,3.1,26.7,24.8,16.0,21.9,50.0,0.0,20854
2023-05-07 04:39:00,3.3,3.1,26.2,24.6,16.3,21.9,100.0,0.0,20856
2023-05-07 04:40:00,3.5,3.3,25.7,24.6,16.8,21.9,50.0,0.0,20859
2023-05-07 04:41:00,3.5,3.5,25.4,24.4,17.0,21.9,100.0,0.0,20862
2023-05-07 04:42:00,3.8,3.5,25.2,24.3,17.4,21.9,1250.0,0.0,20865
2023-05-07 04:43:00,-1.5,3.8,25.2,24.0,18.7,22.0,1350.0,0.0,20868
2023-05-07 04:44:00,-1.7,-1.5,34.9,26.4,15.1,22.5,900.0,0.0,20871
2023-05-07 04:45:00,0.5,-1.7,42.0,27.8,10.5,22.1,900.0,0.0,20874
2023-05-07 04:46:00,1.6,0.5,44.3,27.3,9.9,22.2,100.0,0.0,20877
2023-05-07 04:47:00,2.7,1.6,41.9,26.8,10.3,22.2,50.0,0.0,20880
2023-05-07 04:48:00,3.4,2.7,38.6,26.4,10.9,22.2,100.0,0.0,20883
2023-05-07 04:49:00,-1.9,3.4,36.4,27.0,11.8,22.5,50.0,0.0,20885
2023-05-07 04:50:00,0.4,-1.9,42.3,27.7,9.2,22.3,800.0,0.0,20888
2023-05-07 04:51:00,0.5,0.4,45.1,27.5,8.3,22.3,250.0,0.0,20891
2023-05-07 04:52:00,1.3,0.5,43.0,26.9,8.9,22.3,50.0,0.0,20893
2023-05-07 04:53:00,1.7,1.3,39.3,26.4,9.8,22.2,100.0,0.0,20896
2023-05-07 04:54:00,2.0,1.7,36.2,26.2,10.7,22.2,50.0,0.0,20899
2023-05-07 04:55:00,2.3,2.0,33.9,26.0,11.7,22.2,100.0,0.0,20901
2023-05-07 04:56:00,2.4,2.3,32.1,25.8,12.5,22.2,50.0,0.0,20904
2023-05-07 04:57:00,2.8,2.4,30.7,25.5,13.3,22.1,100.0,0.0,20907
2023-05-07 04:58:00,3.0,2.8,29.7,25.4,13.9,22.0,50.0,0.0,20910
2023-05-07 04:59:00,3.1,3.0,28.9,25.3,14.5,22.0,100.0,0.0,20913
2023-05-07 05:00:00,3.5,3.1,28.2,25.1,15.2,22.0,50.0,0.0,20916
2023-05-07 05:01:00,3.5,3.5,27.5,25.0,15.5,22.1,100.0,0.0,20919
2023-05-07 05:02:00,-3.5,3.5,33.6,26.4,13.6,22.5,350.0,0.0,20922
2023-05-07 05:03:00,0.1,-3.5,41.0,27.4,10.2,22.3,500.0,0.0,20925
2023-05-07 05:04:00,0.8,0.1,41.1,26.8,9.7,22.2,100.0,0.0,20928
2023-05-07 05:05:00,1.4,0.8,38.4,26.2,10.3,22.2,50.0,0.0,20931
2023-05-07 05:06:00,1.6,1.4,35.5,25.9,11.2,22.2,100.0,0.0,20934
2023-05-07 05:07:00,1.9,1.6,33.1,25.7,11.9,22.1,50.0,0.0,20937
2023-05-07 05:08:00,2.0,1.9,31.3,25.6,12.7,22.1,100.0,0.0,20940
2023-05-07 05:09:00,2.4,2.0,30.0,25.5,13.5,22.1,50.0,0.0,20943
2023-05-07 05:10:00,2.6,2.4,29.2,25.3,14.2,22.0,50.0,0.0,20946
2023-05-07 05:11:00,2.9,2.6,28.2,25.1,14.8,22.1,50.0,0.0,20948
2023-05-07 05:12:00,3.2,2.9,27.6,25.0,15.3,22.1,100.0,0.0,20951
2023-05-07 05:13:00,3.1,3.2,26.9,24.9,15.9,22.0,50.0,0.0,20954
2023-05-07 05:14:00,3.4,3.1,26.6,24.9,16.3,21.9,100.0,0.0,20956
2023-05-07 05:15:00,3.6,3.4,26.2,24.7,16.7,21.9,50.0,0.0,20959
2023-05-07 05:16:00,-3.2,3.6,31.5,26.7,15.4,21.5,200.0,0.0,20962
2023-05-07 05:17:00,0.1,-3.2,39.5,27.3,10.7,22.1,750.0,0.0,20964
2023-05-07 05:18:00,0.4,0.1,40.5,26.8,10.0,22.3,100.0,0.0,20967
2023-05-07 05:19:00,1.1,0.4,38.2,26.3,10.5,22.1,50.0,0.0,20970
2023-05-07 05:20:00,1.5,1.1,35.4,25.8,11.3,22.1,100.0,0.0,20973
2023-05-07 05:21:00,1.9,1.5,33.1,25.7,12.2,22.2,100.0,0.0,20976
2023-05-07 05:22:00,2.0,1.9,31.4,25.5,12.9,22.1,50.0,0.0,20979
2023-05-07 05:23:00,2.3,2.0,30.0,25.3,13.6,22.1,100.0,0.0,20982
2023-05-07 05:24:00,2.7,2.3,29.0,25.2,14.2,22.1,50.0,0.0,20985
2023-05-07 05:25:00,2.8,2.7,28.2,25.1,14.8,22.1,50.0,0.0,20988
2023-05-07 05:26:00,2.9,2.8,27.5,25.0,15.4,21.9,100.0,0.0,20991
2023-05-07 05:27:00,3.1,2.9,27.0,24.9,15.8,21.9,50.0,0.0,20993
2023-05-07 05:28:00,3.4,3.1,26.5,24.7,16.3,21.9,100.0,0.0,20996
2023-05-07 05:29:00,3.4,3.4,26.1,24.7,16.7,21.9,50.0,0.0,20999
2023-05-07 05:30:00,-1.3,3.4,27.3,25.2,17.0,21.9,100.0,0.0,21002
2023-05-07 05:31:00,0.1,-1.3,36.4,27.2,12.0,22.1,650.0,0.0,21005
2023-05-07 05:32:00,0.3,0.1,40.5,27.0,10.1,22.2,300.0,0.0,21008
2023-05-07 05:33:00,0.8,0.3,39.2,26.4,10.3,22.1,100.0,0.0,21010
2023-05-07 05:34:00,1.4,0.8,36.3,25.8,10.9,22.1,50.0,0.0,21013
2023-05-07 05:35:00,1.7,1.4,33.9,25.7,11.8,22.0,100.0,0.0,21016
2023-05-07 05:36:00,1.9,1.7,31.9,25.4,12.6,22.0,50.0,0.0,21018
2023-05-07 05:37:00,2.1,1.9,30.4,25.3,13.3,22.0,100.0,0.0,21021
2023-05-07 05:38:00,2.4,2.1,29.2,25.2,14.0,22.0,50.0,0.0,21024
2023-05-07 05:39:00,2.7,2.4,28.4,25.1,14.5,22.0,100.0,0.0,21026
2023-05-07 05:40:00,2.7,2.7,27.7,24.8,15.2,22.0,50.0,0.0,21029
2023-05-07 05:41:00,3.1,2.7,27.1,24.8,15.7,21.9,100.0,0.0,21032
2023-05-07 05:42:00,3.2,3.1,26.6,24.7,16.0,22.0,50.0,0.0,21035
2023-05-07 05:43:00,3.4,3.2,26.2,24.6,16.5,21.9,100.0,0.0,21038
2023-05-07 05:44:00,3.7,3.4,25.7,24.5,16.9,21.9,50.0,0.0,21041
2023-05-07 05:45:00,-3.4,3.7,31.6,26.5,15.1,22.5,150.0,0.0,21044
2023-05-07 05:46:00,-0.1,-3.4,39.2,27.2,10.7,22.1,800.0,0.0,21047
2023-05-07 05:47:00,0.6,-0.1,40.0,26.6,10.1,22.1,100.0,0.0,21050
2023-05-07 05:48:00,1.1,0.6,37.8,26.2,10.6,22.1,100.0,0.0,21053
2023-05-07 05:49:00,1.4,1.1,35.1,25.8,11.5,22.1,50.0,0.0,21055
2023-05-07 05:50:00,1.6,1.4,32.8,25.65,12.2,22.1,100.0,0.0,21057
2023-05-07 05:51:00,1.8,1.8,31.9,25.5,12.55,22.0,50.0,0.0,21060
2023-05-07 05:52:00,2.0,1.9,31.0,25.3,12.9,22.0,100.0,0.0,21062
2023-05-07 05:53:00,2.3,2.0,29.8,25.2,13.7,22.0,50.0,0.0,21064
2023-05-07 05:54:00,2.5,2.3,28.8,25.2,14.4,22.0,100.0,0.0,21067
2023-05-07 05:55:00,2.7,2.5,28.1,24.9,14.8,22.0,50.0,0.0,21070
2023-05-07 05:56:00,3.1,2.7,27.5,24.9,15.5,21.9,100.0,0.0,21072
2023-05-07 05:57:00,3.2,3.1,26.8,24.7,15.9,21.9,50.0,0.0,21075
2023-05-07 05:58:00,3.5,3.2,26.3,24.7,16.2,22.0,100.0,0.0,21078
2023-05-07 05:59:00,3.7,3.5,25.9,24.5,16.7,21.9,50.0,0.0,21081
2023-05-07 06:00:00,-2.0,3.7,26.3,24.9,16.9,22.0,500.0,0.0,21084
2023-05-07 06:01:00,0.2,-2.0,36.0,27.0,12.1,22.1,450.0,0.0,21087
2023-05-07 06:02:00,0.4,0.2,40.3,27.1,10.1,22.1,100.0,0.0,21090
2023-05-07 06:03:00,1.0,0.4,39.1,26.4,10.2,22.1,50.0,0.0,21093
2023-05-07 06:04:00,1.3,1.0,36.3,26.0,10.9,22.2,100.0,0.0,21096
2023-05-07 06:05:00,1.6,1.3,33.9,25.6,11.7,22.0,50.0,0.0,21099
2023-05-07 06:06:00,1.9,1.6,31.8,25.4,12.6,22.1,100.0,0.0,21102
2023-05-07 06:07:00,2.1,1.9,30.4,25.4,13.2,21.9,50.0,0.0,21105
2023-05-07 06:08:00,2.3,2.1,29.3,25.1,14.0,21.9,100.0,0.0,21108
2023-05-07 06:09:00,2.6,2.3,28.4,25.1,14.5,21.9,50.0,0.0,21110
2023-05-07 06:10:00,2.9,2.6,27.6,25.0,15.1,22.1,100.0,0.0,21113
2023-05-07 06:11:00,3.0,2.9,27.1,24.9,15.5,21.9,50.0,0.0,21116
2023-05-07 06:12:00,3.2,3.0,26.6,24.7,16.1,21.9,100.0,0.0,21118
2023-05-07 06:13:00,3.3,3.2,26.1,24.5,16.5,22.0,50.0,0.0,21121
2023-05-07 06:14:00,3.6,3.3,25.7,24.5,16.8,21.9,100.0,0.0,21124
2023-05-07 06:15:00,-2.3,3.6,30.5,26.1,15.1,21.8,800.0,0.0,21126
2023-05-07 06:16:00,0.0,-2.3,39.2,27.2,10.8,22.1,150.0,0.0,21129
2023-05-07 06:17:00,0.7,0.0,40.1,26.7,10.0,22.2,50.0,0.0,21132
2023-05-07 06:18:00,1.2,0.7,37.8,26.2,10.4,22.1,100.0,0.0,21135
2023-05-07 06:19:00,1.4,1.2,35.1,26.0,11.3,22.1,50.0,0.0,21138
2023-05-07 06:20:00,1.8,1.4,32.8,25.6,12.1,22.1,100.0,0.0,21141
2023-05-07 06:21:00,2.1,1.8,31.1,25.5,12.9,22.0,50.0,0.0,21144
2023-05-07 06:22:00,2.2,2.1,29.9,25.2,13.7,21.9,100.0,0.0,21147
2023-05-07 06:23:00,2.6,2.2,28.8,25.3,14.2,22.0,50.0,0.0,21150
2023-05-07 06:24:00,2.8,2.6,27.9,25.1,14.9,22.0,100.0,0.0,21153
2023-05-07 06:25:00,2.9,2.8,27.4,24.9,15.3,21.9,50.0,0.0,21155
2023-05-07 06:26:00,3.1,2.9,26.8,24.8,15.9,21.9,100.0,0.0,21158
2023-05-07 06:27:00,3.5,3.1,26.4,24.8,16.3,22.0,50.0,0.0,21161
2023-05-07 06:28:00,3.5,3.5,25.8,24.7,16.6,21.9,100.0,0.0,21163
2023-05-07 06:29:00,-1.4,3.5,25.9,24.9,17.1,21.7,250.0,0.0,21166
2023-05-07 06:30:00,0.3,-1.4,34.7,27.1,12.7,22.1,700.0,0.0,21169
2023-05-07 06:31:00,0.1,0.3,40.1,27.2,10.2,22.2,100.0,0.0,21171
2023-05-07 06:32:00,1.0,0.1,39.2,26.6,10.1,22.1,50.0,0.0,21174
2023-05-07 06:33:00,1.1,1.0,36.6,26.1,10.9,22.1,100.0,0.0,21177
2023-05-07 06:34:00,1.6,1.1,34.2,25.8,11.6,22.1,50.0,0.0,21180
2023-05-07 06:35:00,1.9,1.6,32.1,25.5,12.4,22.1,100.0,0.0,21183
2023-05-07 06:36:00,2.2,1.9,30.6,25.4,13.2,22.0,50.0,0.0,21186
2023-05-07 06:37:00,2.5,2.2,29.4,25.2,13.8,22.0,100.0,0.0,21189
2023-05-07 06:38:00,2.6,2.5,28.6,25.1,14.4,22.0,50.0,0.0,21192
2023-05-07 06:39:00,2.7,2.6,27.8,24.9,15.1,21.9,100.0,0.0,21195
2023-05-07 06:40:00,3.1,2.7,27.1,24.8,15.6,22.0,50.0,0.0,21198
2023-05-07 06:41:00,3.1,3.1,26.8,24.7,16.0,21.9,100.0,0.0,21201
2023-05-07 06:42:00,3.2,3.1,26.1,24.7,16.5,21.9,50.0,0.0,21204
2023-05-07 06:43:00,3.5,3.2,25.8,24.5,16.8,21.9,100.0,0.0,21207
2023-05-07 06:44:00,-0.7,3.5,28.2,25.9,16.4,22.5,500.0,0.0,21209
2023-05-07 06:45:00,0.0,-0.7,38.0,27.4,11.2,22.1,450.0,0.0,21212
2023-05-07 06:46:00,0.6,0.0,40.3,27.0,10.1,22.1,50.0,0.0,21215
2023-05-07 06:47:00,1.1,0.6,38.4,26.4,10.4,22.0,100.0,0.0,21217
2023-05-07 06:48:00,1.4,1.1,35.7,25.9,11.1,22.1,50.0,0.0,21220
2023-05-07 06:49:00,1.7,1.4,33.1,25.7,12.0,22.1,100.0,0.0,21223
2023-05-07 06:50:00,2.1,1.7,31.5,25.5,12.7,22.1,50.0,0.0,21225
2023-05-07 06:51:00,2.3,2.1,30.1,25.3,13.5,22.1,100.0,0.0,21228
2023-05-07 06:52:00,2.5,2.3,29.0,25.1,14.1,21.9,50.0,0.0,21231
2023-05-07 06:53:00,2.8,2.5,28.2,25.1,14.7,22.0,100.0,0.0,21234
2023-05-07 06:54:00,2.9,2.8,27.5,24.9,15.3,21.9,50.0,0.0,21237
2023-05-07 06:55:00,3.2,2.9,26.9,24.7,15.8,22.0,100.0,0.0,21240
2023-05-07 06:56:00,3.2,3.2,26.4,24.7,16.2,21.9,50.0,0.0,21243
2023-05-07 06:57:00,3.5,3.2,26.0,24.6,16.6,21.9,100.0,0.0,21245
2023-05-07 06:58:00,3.7,3.5,25.6,24.4,16.9,22.0,50.0,0.0,21247
2023-05-07 06:59:00,-3.5,3.7,32.1,26.8,14.3,21.7,800.0,0.0,21249
2023-05-07 07:00:00,0.1,-3.5,39.7,27.2,10.4,22.0,150.0,0.0,21250
2023-05-07 07:01:00,0.7,0.1,39.9,26.7,10.0,22.1,100.0,0.0,21252
2023-05-07 07:02:00,1.3,0.7,37.3,26.2,10.7,22.1,50.0,0.0,21254
2023-05-07 07:03:00,1.5,1.3,34.8,25.9,11.5,22.1,100.0,0.0,21256
2023-05-07 07:04:00,1.8,1.5,32.5,25.6,12.2,22.1,50.0,0.0,21259
2023-05-07 07:05:00,2.1,1.8,30.9,25.4,13.0,22.1,100.0,0.0,21262
2023-05-07 07:06:00,2.3,2.1,29.6,25.4,13.7,22.0,50.0,0.0,21264
2023-05-07 07:07:00,2.5,2.3,28.7,25.2,14.4,22.0,50.0,0.0,21267
2023-05-07 07:08:00,2.7,2.5,27.9,25.0,14.9,22.0,50.0,0.0,21270
2023-05-07 07:09:00,2.9,2.7,27.3,24.8,15.4,21.9,100.0,0.0,21273
2023-05-07 07:10:00,3.2,2.9,26.7,24.9,16.0,21.9,50.0,0.0,21276
2023-05-07 07:11:00,3.3,3.2,26.3,24.8,16.2,22.0,100.0,0.0,21279
2023-05-07 07:12:00,3.4,3.3,25.8,24.6,16.7,21.9,50.0,0.0,21282
2023-05-07 07:13:00,-1.7,3.4,26.6,24.1,17.0,22.0,250.0,0.0,21285
2023-05-07 07:14:00,0.0,-1.7,35.8,27.1,12.1,22.3,700.0,0.0,21288
2023-05-07 07:15:00,0.4,0.0,40.1,27.2,10.1,22.1,100.0,0.0,21291
2023-05-07 07:16:00,0.9,0.4,39.0,26.5,10.3,22.1,100.0,0.0,21294
2023-05-07 07:17:00,1.3,0.9,36.4,26.0,11.0,22.0,50.0,0.0,21297
2023-05-07 07:18:00,1.4,1.3,33.8,25.8,11.8,22.0,100.0,0.0,21300
2023-05-07 07:19:00,1.9,1.4,31.9,25.5,12.6,22.1,50.0,0.0,21302
2023-05-07 07:20:00,2.3,1.9,30.5,25.4,13.3,22.0,100.0,0.0,21305
2023-05-07 07:21:00,2.4,2.3,29.2,25.2,14.0,22.0,50.0,0.0,21308
2023-05-07 07:22:00,2.6,2.4,28.4,25.1,14.6,21.9,50.0,0.0,21310
2023-05-07 07:23:00,2.9,2.6,27.7,24.9,15.2,22.0,50.0,0.0,21313
2023-05-07 07:24:00,2.8,2.9,27.1,24.9,15.6,22.0,50.0,0.0,21316
2023-05-07 07:25:00,3.3,2.8,26.5,24.7,16.1,22.0,100.0,0.0,21318
2023-05-07 07:26:00,3.2,3.3,26.0,24.7,16.6,22.0,50.0,0.0,21321
2023-05-07 07:27:00,3.4,3.2,25.7,24.5,16.8,21.9,100.0,0.0,21324
2023-05-07 07:28:00,-1.9,3.4,30.4,26.1,15.5,21.8,500.0,0.0,21327
2023-05-07 07:29:00,0.0,-1.9,38.7,27.2,10.9,22.1,400.0,0.0,21330
2023-05-07 07:30:00,0.5,0.0,40.0,26.8,10.0,22.0,100.0,0.0,21333
2023-05-07 07:31:00,1.0,0.5,37.9,26.3,10.5,22.0,0.0,0.0,21336
2023-05-07 07:32:00,1.3,1.0,35.2,26.0,11.2,22.1,100.0,0.0,21339
2023-05-07 07:33:00,1.8,1.3,32.9,25.7,12.1,22.2,50.0,0.0,21342
2023-05-07 07:34:00,2.1,1.8,31.2,25.5,13.0,22.1,100.0,0.0,21345
2023-05-07 07:35:00,2.3,2.1,29.9,25.4,13.7,22.1,50.0,0.0,21347
2023-05-07 07:36:00,2.5,2.3,28.9,25.2,14.3,22.0,100.0,0.0,21350
2023-05-07 07:37:00,2.6,2.5,28.2,25.2,14.8,22.0,50.0,0.0,21353
2023-05-07 07:38:00,2.9,2.6,27.4,24.9,15.3,21.9,100.0,0.0,21355
2023-05-07 07:39:00,3.0,2.9,26.9,24.9,15.8,22.0,50.0,0.0,21358
2023-05-07 07:40:00,3.3,3.0,26.4,24.8,16.3,21.9,100.0,0.0,21361
2023-05-07 07:41:00,3.5,3.3,26.0,24.6,16.6,21.9,50.0,0.0,21363
2023-05-07 07:42:00,-1.3,3.5,25.8,24.7,17.3,22.2,100.0,0.0,21366
2023-05-07 07:43:00,0.8,-1.3,33.4,26.8,13.4,22.1,700.0,0.0,21369
2023-05-07 07:44:00,0.1,0.8,39.7,27.2,10.3,22.1,250.0,0.0,21372
2023-05-07 07:45:00,0.7,0.1,39.4,26.5,10.1,22.1,50.0,0.0,21375
2023-05-07 07:46:00,1.4,0.7,36.9,26.0,10.7,22.1,100.0,0.0,21378
2023-05-07 07:47:00,1.7,1.4,34.3,25.8,11.4,21.9,50.0,0.0,21380
2023-05-07 07:48:00,1.9,1.7,32.3,25.6,12.3,22.0,100.0,0.0,21383
2023-05-07 07:49:00,2.0,1.9,30.8,25.4,13.1,21.9,100.0,0.0,21386
2023-05-07 07:50:00,2.4,2.0,29.5,25.2,13.8,22.0,50.0,0.0,21389
2023-05-07 07:51:00,2.4,2.4,28.6,25.1,14.4,22.0,50.0,0.0,21392
2023-05-07 07:52:00,2.8,2.4,27.7,24.9,15.0,21.9,100.0,0.0,21395
2023-05-07 07:53:00,3.0,2.8,27.2,24.8,15.5,22.0,50.0,0.0,21398
2023-05-07 07:54:00,3.3,3.0,26.7,24.8,16.0,21.9,100.0,0.0,21401
2023-05-07 07:55:00,3.3,3.3,26.2,24.6,16.3,22.0,50.0,0.0,21404
2023-05-07 07:56:00,3.4,3.3,25.8,24.4,16.8,21.9,100.0,0.0,21407
2023-05-07 07:57:00,-2.1,3.4,27.5,24.8,16.9,22.3,100.0,0.0,21410
2023-05-07 07:58:00,0.1,-2.1,36.3,27.1,11.9,22.1,800.0,0.0,21413
2023-05-07 07:59:00,0.1,0.1,40.2,27.0,10.1,22.3,100.0,0.0,21416
2023-05-07 08:00:00,1.0,0.1,38.8,26.5,10.2,22.2,50.0,0.0,21418
2023-05-07 08:01:00,1.3,1.0,36.2,26.0,11.0,22.1,100.0,0.0,21421
2023-05-07 08:02:00,1.5,1.3,33.7,25.7,11.8,22.1,50.0,0.0,21424
2023-05-07 08:03:00,1.8,1.5,31.8,25.4,12.6,22.0,100.0,0.0,21426
2023-05-07 08:04:00,2.1,1.8,30.4,25.2,13.4,22.1,50.0,0.0,21429
2023-05-07 08:05:00,2.3,2.1,29.2,25.2,14.0,22.0,100.0,0.0,21432
2023-05-07 08:06:00,2.7,2.3,28.4,25.1,14.7,22.0,50.0,0.0,21435
2023-05-07 08:07:00,2.7,2.7,27.7,24.9,15.2,22.0,100.0,0.0,21438
2023-05-07 08:08:00,3.1,2.7,27.0,24.9,15.7,22.0,50.0,0.0,21441
2023-05-07 08:09:00,3.1,3.1,26.5,24.7,16.2,21.9,100.0,0.0,21444
2023-05-07 08:10:00,3.4,3.1,26.1,24.6,16.5,22.0,50.0,0.0,21447
2023-05-07 08:11:00,3.7,3.4,25.7,24.5,16.9,21.9,100.0,0.0,21450
2023-05-07 08:12:00,-3.5,3.7,30.1,26.0,16.0,22.5,250.0,0.0,21453
2023-05-07 08:13:00,0.0,-3.5,38.5,27.2,11.1,22.1,700.0,0.0,21456
2023-05-07 08:14:00,0.6,0.0,40.1,26.8,10.1,22.2,50.0,0.0,21459
2023-05-07 08:15:00,1.0,0.6,38.1,26.4,10.5,22.1,100.0,0.0,21462
2023-05-07 08:16:00,1.4,1.0,35.4,25.9,11.2,22.1,100.0,0.0,21464
2023-05-07 08:17:00,1.8,1.4,32.9,25.7,12.1,22.1,50.0,0.0,21467
2023-05-07 08:18:00,2.0,1.8,31.3,25.6,12.8,22.1,100.0,0.0,21470
2023-05-07 08:19:00,2.3,2.0,29.9,25.3,13.6,22.1,50.0,0.0,21472
2023-05-07 08:20:00,2.6,2.3,29.0,25.1,14.2,22.1,100.0,0.0,21475
2023-05-07 08:21:00,2.7,2.6,28.1,25.0,14.8,22.0,50.0,0.0,21478
2023-05-07 08:22:00,2.9,2.7,27.4,24.9,15.3,22.0,50.0,0.0,21481
2023-05-07 08:23:00,3.1,2.9,26.9,24.9,15.8,22.0,100.0,0.0,21484
2023-05-07 08:24:00,3.4,3.1,26.4,24.7,16.3,22.0,50.0,0.0,21487
2023-05-07 08:25:00,3.3,3.4,26.0,24.6,16.6,22.0,100.0,0.0,21490
2023-05-07 08:26:00,3.6,3.3,25.6,24.5,17.0,21.9,50.0,0.0,21493
2023-05-07 08:27:00,-4.0,3.6,32.7,26.2,14.2,21.9,500.0,0.0,21496
2023-05-07 08:28:00,0.1,-4.0,39.7,27.2,10.4,22.2,400.0,0.0,21499
2023-05-07 08:29:00,0.6,0.1,39.8,26.6,10.1,22.2,50.0,0.0,21501
2023-05-07 08:30:00,1.2,0.6,37.2,26.2,10.7,22.2,100.0,0.0,21504
2023-05-07 08:31:00,1.5,1.2,34.5,25.8,11.5,22.2,50.0,0.0,21507
2023-05-07 08:32:00,1.8,1.5,32.4,25.7,12.3,22.2,100.0,0.0,21509
2023-05-07 08:33:00,2.0,1.8,30.8,25.4,13.0,22.1,50.0,0.0,21512
2023-05-07 08:34:00,2.4,2.0,29.6,25.3,13.8,22.1,100.0,0.0,21515
2023-05-07 08:35:00,2.6,2.4,28.6,25.0,14.4,22.1,50.0,0.0,21517
2023-05-07 08:36:00,2.8,2.6,28.0,25.0,15.1,22.0,100.0,0.0,21520
2023-05-07 08:37:00,3.1,2.8,27.3,25.0,15.5,22.1,50.0,0.0,21523
2023-05-07 08:38:00,3.2,3.1,26.8,24.8,16.1,22.1,100.0,0.0,21526
2023-05-07 08:39:00,3.3,3.2,26.4,24.7,16.5,22.1,50.0,0.0,21529
2023-05-07 08:40:00,3.4,3.3,25.8,24.6,16.9,22.1,100.0,0.0,21532
2023-05-07 08:41:00,-1.0,3.4,26.6,24.6,17.2,22.2,50.0,0.0,21535
2023-05-07 08:42:00,0.0,-1.0,35.9,27.1,12.2,22.2,700.0,0.0,21538
2023-05-07 08:43:00,0.3,0.0,40.0,27.0,10.2,22.2,250.0,0.0,21541
2023-05-07 08:44:00,0.8,0.3,38.9,26.6,10.2,22.2,100.0,0.0,21544
2023-05-07 08:45:00,1.2,0.8,36.3,26.2,11.0,22.2,50.0,0.0,21546
2023-05-07 08:46:00,1.6,1.2,33.7,25.8,11.8,22.1,100.0,0.0,21549
2023-05-07 08:47:00,1.9,1.6,31.8,25.7,12.6,22.1,50.0,0.0,21552
2023-05-07 08:48:00,2.1,1.9,30.4,25.5,13.3,22.1,100.0,0.0,21555
2023-05-07 08:49:00,2.4,2.1,29.2,25.3,14.0,22.0,50.0,0.0,21558
2023-05-07 08:50:00,2.7,2.4,28.4,25.1,14.6,22.0,100.0,0.0,21561
2023-05-07 08:51:00,2.9,2.7,27.8,25.0,15.2,22.0,50.0,0.0,21563
2023-05-07 08:52:00,3.1,2.9,27.0,24.9,15.8,22.0,100.0,0.0,21566
2023-05-07 08:53:00,3.2,3.1,26.6,24.8,16.1,22.1,50.0,0.0,21569
2023-05-07 08:54:00,3.3,3.2,26.1,24.6,16.6,22.1,100.0,0.0,21571
2023-05-07 08:55:00,3.6,3.3,25.8,24.5,17.0,22.1,50.0,0.0,21574
2023-05-07 08:56:00,-3.0,3.6,29.9,26.0,15.1,22.5,100.0,0.0,21577
2023-05-07 08:57:00,0.0,-3.0,38.8,27.3,10.9,22.3,800.0,0.0,21579
2023-05-07 08:58:00,0.7,0.0,40.1,26.8,10.1,22.3,100.0,0.0,21582
2023-05-07 08:59:00,1.1,0.7,38.0,26.3,10.6,22.2,100.0,0.0,21585
2023-05-07 09:00:00,1.6,1.1,35.2,26.0,11.3,22.2,50.0,0.0,21588
2023-05-07 09:01:00,1.65,1.6,33.1,25.8,12.2,22.1,100.0,0.0,21590
2023-05-07 09:02:00,1.7,1.7,31.2,25.65,12.6,22.2,50.0,0.0,21593
2023-05-07 09:03:00,1.9,1.9,30.6,25.5,13.0,22.2,100.0,0.0,21596
2023-05-07 09:04:00,2.4,2.15,30.0,25.3,13.6,22.2,50.0,0.0,21598
2023-05-07 09:05:00,2.5,2.4,29.0,25.2,14.3,22.2,100.0,0.0,21601
2023-05-07 09:06:00,2.6,2.5,28.1,25.1,14.9,22.1,50.0,0.0,21604
2023-05-07 09:07:00,2.8,2.6,27.3,25.0,15.3,22.1,100.0,0.0,21607
2023-05-07 09:08:00,3.2,2.8,26.9,24.8,16.0,22.1,50.0,0.0,21609
2023-05-07 09:09:00,3.2,3.2,26.4,24.7,16.4,22.1,100.0,0.0,21612
2023-05-07 09:10:00,3.4,3.2,25.9,24.6,16.6,22.1,50.0,0.0,21615
2023-05-07 09:11:00,-1.2,3.4,26.4,24.4,17.4,22.0,450.0,0.0,21617
2023-05-07 09:12:00,0.4,-1.2,34.7,27.0,13.0,22.2,500.0,0.0,21620
2023-05-07 09:13:00,0.2,0.4,40.1,27.2,10.2,22.3,100.0,0.0,21623
2023-05-07 09:14:00,1.0,0.2,39.4,26.7,10.1,22.2,50.0,0.0,21625
2023-05-07 09:15:00,1.4,1.0,36.7,26.2,10.9,22.3,100.0,0.0,21628
2023-05-07 09:16:00,1.6,1.4,34.2,25.9,11.7,22.3,50.0,0.0,21631
2023-05-07 09:17:00,1.9,1.6,32.2,25.6,12.6,22.3,100.0,0.0,21634
2023-05-07 09:18:00,2.0,1.9,30.7,25.5,13.2,22.2,50.0,0.0,21637
2023-05-07 09:19:00,2.4,2.0,29.5,25.3,13.8,22.2,100.0,0.0,21640
2023-05-07 09:20:00,2.6,2.4,28.5,25.2,14.5,22.1,50.0,0.0,21643
2023-05-07 09:21:00,2.9,2.6,27.9,25.1,15.1,22.2,100.0,0.0,21646
2023-05-07 09:22:00,2.9,2.9,27.2,25.0,15.6,22.2,50.0,0.0,21649
2023-05-07 09:23:00,3.2,2.9,26.8,24.8,16.0,22.2,100.0,0.0,21652
2023-05-07 09:24:00,3.3,3.2,26.2,24.7,16.5,22.0,50.0,0.0,21654
2023-05-07 09:25:00,3.6,3.3,25.8,24.6,16.9,22.1,100.0,0.0,21657
2023-05-07 09:26:00,-2.4,3.6,28.9,25.6,17.0,22.4,750.0,0.0,21660
2023-05-07 09:27:00,-0.1,-2.4,37.7,27.3,11.4,22.2,200.0,0.0,21662
2023-05-07 09:28:00,0.3,-0.1,40.0,26.9,10.1,22.3,50.0,0.0,21665
2023-05-07 09:29:00,1.0,0.3,38.4,26.4,10.5,22.3,100.0,0.0,21668
2023-05-07 09:30:00,1.4,1.0,35.7,26.1,11.2,22.2,100.0,0.0,21670
2023-05-07 09:31:00,1.8,1.4,33.4,25.8,12.0,22.3,50.0,0.0,21673
2023-05-07 09:32:00,2.1,1.8,31.6,25.6,12.8,22.2,100.0,0.0,21676
2023-05-07 09:33:00,2.2,2.1,30.3,25.6,13.6,22.2,50.0,0.0,21679
2023-05-07 09:34:00,2.5,2.2,29.2,25.4,14.3,22.3,100.0,0.0,21682
2023-05-07 09:35:00,2.7,2.5,28.3,25.2,14.8,22.2,50.0,0.0,21685
2023-05-07 09:36:00,3.0,2.7,27.6,25.0,15.3,22.2,50.0,0.0,21688
2023-05-07 09:37:00,3.1,3.0,26.9,25.0,15.9,22.2,100.0,0.0,21691
2023-05-07 09:38:00,3.3,3.1,26.5,24.9,16.3,22.2,50.0,0.0,21694
2023-05-07 09:39:00,3.4,3.3,26.1,24.7,16.8,22.2,100.0,0.0,21697
2023-05-07 09:40:00,3.6,3.4,25.7,24.7,17.0,22.2,250.0,0.0,21699
2023-05-07 09:41:00,1.1,3.6,33.5,26.9,13.7,22.3,700.0,0.0,21702
2023-05-07 09:42:00,0.2,1.1,39.9,27.3,10.4,22.3,100.0,0.0,21705
2023-05-07 09:43:00,0.8,0.2,39.7,26.8,10.2,22.3,50.0,0.0,21707
2023-05-07 09:44:00,1.3,0.8,37.2,26.3,10.7,22.4,100.0,0.0,21710
2023-05-07 09:45:00,1.7,1.3,34.7,26.0,11.7,22.3,50.0,0.0,21713
2023-05-07 09:46:00,1.9,1.7,32.5,25.7,12.6,22.3,100.0,0.0,21715
2023-05-07 09:47:00,2.2,1.9,30.9,25.5,13.2,22.3,50.0,0.0,21718
2023-05-07 09:48:00,2.3,2.2,29.8,25.3,14.0,22.3,100.0,0.0,21721
2023-05-07 09:49:00,2.5,2.3,28.7,25.3,14.4,22.3,50.0,0.0,21724
2023-05-07 09:50:00,2.9,2.5,28.1,25.2,15.1,22.3,100.0,0.0,21727
2023-05-07 09:51:00,3.0,2.9,27.5,25.0,15.6,22.2,50.0,0.0,21730
2023-05-07 09:52:00,3.1,3.0,26.9,24.8,16.1,22.2,100.0,0.0,21733
2023-05-07 09:53:00,3.3,3.1,26.3,24.7,16.6,22.4,50.0,0.0,21736
2023-05-07 09:54:00,3.6,3.3,26.0,24.6,17.0,22.2,100.0,0.0,21739
2023-05-07 09:55:00,-1.7,3.6,27.7,25.4,17.2,22.1,550.0,0.0,21742
2023-05-07 09:56:00,0.0,-1.7,37.7,27.4,11.5,22.4,400.0,0.0,21745
2023-05-07 09:57:00,0.4,0.0,40.4,27.0,10.2,22.4,50.0,0.0,21748
2023-05-07 09:58:00,1.1,0.4,38.6,26.6,10.3,22.5,100.0,0.0,21751
2023-05-07 09:59:00,1.6,1.1,35.9,26.2,11.1,22.3,50.0,0.0,21754
2023-05-07 10:00:00,1.7,1.6,33.5,25.9,12.0,22.3,100.0,0.0,21757
2023-05-07 10:01:00,2.0,1.7,31.6,25.7,12.8,22.3,50.0,0.0,21760
2023-05-07 10:02:00,2.2,2.0,30.4,25.4,13.7,22.3,100.0,0.0,21763
2023-05-07 10:03:00,2.5,2.2,29.3,25.4,14.2,22.3,50.0,0.0,21766
2023-05-07 10:04:00,2.6,2.5,28.4,25.2,14.8,22.3,100.0,0.0,21769
2023-05-07 10:05:00,2.9,2.6,27.7,25.2,15.4,22.2,50.0,0.0,21771
2023-05-07 10:06:00,3.0,2.9,27.2,25.0,15.8,22.3,100.0,0.0,21774
2023-05-07 10:07:00,3.2,3.0,26.6,24.8,16.4,22.2,50.0,0.0,21777
2023-05-07 10:08:00,3.4,3.2,26.2,24.7,16.8,22.3,100.0,0.0,21779
2023-05-07 10:09:00,3.7,3.4,25.8,24.6,17.1,22.4,50.0,0.0,21782
2023-05-07 10:10:00,-3.5,3.7,33.0,26.9,14.2,22.1,900.0,0.0,21785
2023-05-07 10:11:00,0.1,-3.5,39.8,27.4,10.6,22.4,50.0,0.0,21787
2023-05-07 10:12:00,0.7,0.1,39.9,26.9,10.2,22.4,50.0,0.0,21790
2023-05-07 10:13:00,1.3,0.7,37.4,26.4,10.7,22.4,100.0,0.0,21793
2023-05-07 10:14:00,1.6,1.3,34.8,26.1,11.5,22.4,50.0,0.0,21796
2023-05-07 10:15:00,1.9,1.6,32.7,25.8,12.3,22.4,100.0,0.0,21799
2023-05-07 10:16:00,2.0,1.9,31.1,25.6,13.2,22.4,50.0,0.0,21802
2023-05-07 10:17:00,2.4,2.0,29.9,25.3,13.8,22.4,100.0,0.0,21805
2023-05-07 10:18:00,2.6,2.4,28.9,25.3,14.4,22.3,50.0,0.0,21808
2023-05-07 10:19:00,2.8,2.6,28.1,25.1,15.0,22.3,100.0,0.0,21811
2023-05-07 10:20:00,3.0,2.8,27.5,25.0,15.7,22.4,50.0,0.0,21814
2023-05-07 10:21:00,3.2,3.0,26.9,24.9,16.1,22.3,100.0,0.0,21816
2023-05-07 10:22:00,3.3,3.2,26.4,24.8,16.6,22.4,50.0,0.0,21819
2023-05-07 10:23:00,3.4,3.3,26.1,24.7,17.0,22.3,100.0,0.0,21822
2023-05-07 10:24:00,-2.3,3.4,27.7,25.1,16.7,22.2,350.0,0.0,21825
2023-05-07 10:25:00,0.0,-2.3,36.7,27.3,11.9,22.3,600.0,0.0,21828
2023-05-07 10:26:00,0.4,0.0,40.3,27.1,10.1,22.3,50.0,0.0,21831
2023-05-07 10:27:00,0.9,0.4,38.8,26.6,10.4,22.3,100.0,0.0,21833
2023-05-07 10:28:00,1.4,0.9,36.2,26.2,11.2,22.4,50.0,0.0,21836
2023-05-07 10:29:00,1.8,1.4,33.8,25.9,12.0,22.4,100.0,0.0,21839
2023-05-07 10:30:00,2.0,1.8,32.0,25.7,12.8,22.4,50.0,0.0,21841
2023-05-07 10:31:00,2.2,2.0,30.6,25.5,13.5,22.4,100.0,0.0,21843
2023-05-07 10:32:00,2.5,2.2,29.4,25.3,14.3,22.4,50.0,0.0,21845
2023-05-07 10:33:00,2.6,2.5,28.5,25.2,14.8,22.3,100.0,0.0,21846
2023-05-07 10:34:00,2.9,2.6,27.8,25.1,15.4,22.3,50.0,0.0,21848
2023-05-07 10:35:00,3.1,2.9,27.3,25.0,15.9,22.3,100.0,0.0,21850
2023-05-07 10:36:00,3.2,3.1,26.6,24.8,16.4,22.4,50.0,0.0,21852
2023-05-07 10:37:00,3.4,3.2,26.3,24.7,16.7,22.3,100.0,0.0,21855
2023-05-07 10:38:00,3.7,3.4,25.9,24.6,17.2,22.3,50.0,0.0,21858
2023-05-07 10:39:00,-3.4,3.7,32.6,26.6,14.6,22.1,750.0,0.0,21861
2023-05-07 10:40:00,0.1,-3.4,39.7,27.4,10.6,22.4,250.0,0.0,21864
2023-05-07 10:41:00,0.8,0.1,40.0,26.8,10.1,22.5,50.0,0.0,21867
2023-05-07 10:42:00,1.1,0.8,37.6,26.4,10.7,22.5,750.0,0.0,21870
2023-05-07 10:43:00,1.2,1.1,35.1,26.0,11.6,22.4,1300.0,0.0,21872
2023-05-07 10:44:00,1.3,1.2,32.9,25.8,12.3,22.5,1350.0,0.0,21875
2023-05-07 10:45:00,4.0,1.3,31.2,25.5,13.1,22.4,650.0,0.0,21878
2023-05-07 10:46:00,-1.2,4.0,36.4,27.1,12.2,22.7,700.0,0.0,21880
2023-05-07 10:47:00,-3.8,-1.2,43.6,27.9,10.8,22.7,900.0,0.0,21883
2023-05-07 10:48:00,1.0,-3.8,47.0,28.1,9.0,22.8,250.0,0.0,21886
2023-05-07 10:49:00,2.0,1.0,45.6,27.5,9.2,22.8,50.0,0.0,21888
2023-05-07 10:50:00,2.9,2.0,42.0,27.0,10.2,22.7,100.0,0.0,21891
2023-05-07 10:51:00,3.4,2.9,38.5,26.6,11.1,22.7,50.0,0.0,21894
2023-05-07 10:52:00,-1.5,3.4,37.3,26.6,12.1,23.0,300.0,0.0,21897
2023-05-07 10:53:00,0.2,-1.5,43.8,28.1,9.2,22.7,750.0,0.0,21900
2023-05-07 10:54:00,0.7,0.2,46.0,27.6,8.6,22.7,50.0,0.0,21903
2023-05-07 10:55:00,1.4,0.7,43.4,27.0,9.0,22.6,100.0,0.0,21906
2023-05-07 10:56:00,1.6,1.4,39.8,26.7,10.1,22.6,50.0,0.0,21909
2023-05-07 10:57:00,1.9,1.6,36.8,26.3,11.1,22.6,100.0,0.0,21912
2023-05-07 10:58:00,2.2,1.9,34.2,26.3,11.9,22.7,50.0,0.0,21915
2023-05-07 10:59:00,2.7,2.2,32.6,26.0,12.7,22.7,100.0,0.0,21918
2023-05-07 11:00:00,2.7,2.7,31.3,25.9,13.6,22.6,50.0,0.0,21921
2023-05-07 11:01:00,3.0,2.7,30.3,25.7,14.3,22.7,100.0,0.0,21924
2023-05-07 11:02:00,3.1,3.0,29.4,25.6,14.9,22.7,50.0,0.0,21926
2023-05-07 11:03:00,3.2,3.1,28.6,25.4,15.4,22.5,100.0,0.0,21929
2023-05-07 11:04:00,3.4,3.2,27.9,25.2,16.1,22.5,50.0,0.0,21932
2023-05-07 11:05:00,-2.2,3.4,32.8,26.7,14.7,22.5,500.0,0.0,21934
2023-05-07 11:06:00,0.0,-2.2,40.8,27.7,10.7,22.8,500.0,0.0,21937
2023-05-07 11:07:00,0.7,0.0,41.9,27.2,9.9,22.7,100.0,0.0,21940
2023-05-07 11:08:00,1.1,0.7,39.3,26.5,10.5,22.7,50.0,0.0,21942
2023-05-07 11:09:00,1.6,1.1,36.4,26.4,11.2,22.7,100.0,0.0,21945
2023-05-07 11:10:00,1.8,1.6,34.0,26.0,12.2,22.7,50.0,0.0,21948
2023-05-07 11:11:00,2.1,1.8,32.2,25.9,12.9,22.7,100.0,0.0,21951
2023-05-07 11:12:00,2.4,2.1,30.7,25.8,13.7,22.6,50.0,0.0,21954
2023-05-07 11:13:00,2.7,2.4,29.8,25.6,14.4,22.5,100.0,0.0,21957
2023-05-07 11:14:00,2.7,2.7,28.8,25.4,15.0,22.6,50.0,0.0,21960
2023-05-07 11:15:00,3.0,2.7,28.1,25.4,15.7,22.5,100.0,0.0,21963
2023-05-07 11:16:00,3.1,3.0,27.6,25.2,16.0,22.5,50.0,0.0,21966
2023-05-07 11:17:00,3.4,3.1,27.0,25.0,16.4,22.5,100.0,0.0,21969
2023-05-07 11:18:00,3.7,3.4,26.7,24.9,17.0,22.5,0.0,0.0,21971
2023-05-07 11:19:00,-3.4,3.7,31.5,26.3,14.9,22.8,450.0,0.0,21974
2023-05-07 11:20:00,0.0,-3.4,39.7,27.5,11.0,22.6,450.0,0.0,21977
2023-05-07 11:21:00,0.5,0.0,41.1,27.0,10.2,22.7,100.0,0.0,21979
2023-05-07 11:22:00,1.0,0.5,38.8,26.5,10.7,22.7,100.0,0.0,21982
2023-05-07 11:23:00,1.5,1.0,36.1,26.3,11.5,22.6,50.0,0.0,21985
2023-05-07 11:24:00,1.8,1.5,33.8,26.0,12.4,22.6,100.0,0.0,21987
2023-05-07 11:25:00,2.1,1.8,31.9,25.8,13.0,22.7,50.0,0.0,21990
2023-05-07 11:26:00,2.4,2.1,30.5,25.6,13.8,22.6,100.0,0.0,21993
2023-05-07 11:27:00,2.6,2.4,29.4,25.5,14.6,22.6,50.0,0.0,21996
2023-05-07 11:28:00,2.9,2.6,28.6,25.4,15.0,22.5,100.0,0.0,21999
2023-05-07 11:29:00,2.9,2.9,28.0,25.2,15.7,22.6,50.0,0.0,22002
2023-05-07 11:30:00,3.3,2.9,27.3,25.1,16.3,22.6,100.0,0.0,22005
2023-05-07 11:31:00,3.4,3.3,26.9,25.0,16.7,22.5,50.0,0.0,22008
2023-05-07 11:32:00,3.4,3.4,26.4,24.9,17.0,22.5,100.0,0.0,22011
2023-05-07 11:33:00,-2.2,3.4,29.6,25.9,16.6,22.6,250.0,0.0,22014
2023-05-07 11:34:00,0.0,-2.2,38.5,27.6,11.5,22.6,650.0,0.0,22016
2023-05-07 11:35:00,0.6,0.0,40.9,27.1,10.2,22.6,50.0,0.0,22019
2023-05-07 11:36:00,1.1,0.6,39.0,26.7,10.6,22.7,100.0,0.0,22022
2023-05-07 11:37:00,1.5,1.1,36.3,26.4,11.5,22.6,100.0,0.0,22024
2023-05-07 11:38:00,1.8,1.5,33.8,26.1,12.2,22.6,50.0,0.0,22027
2023-05-07 11:39:00,1.9,1.8,32.0,25.8,13.0,22.7,100.0,0.0,22030
2023-05-07 11:40:00,2.4,1.9,30.6,25.7,13.7,22.7,50.0,0.0,22032
2023-05-07 11:41:00,2.5,2.4,29.6,25.6,14.5,22.7,100.0,0.0,22035
2023-05-07 11:42:00,2.9,2.5,28.7,25.4,15.1,22.6,50.0,0.0,22038
2023-05-07 11:43:00,2.8,2.9,28.1,25.3,15.7,22.6,100.0,0.0,22041
2023-05-07 11:44:00,3.1,2.8,27.4,25.2,16.3,22.6,50.0,0.0,22044
2023-05-07 11:45:00,3.0,3.1,26.9,25.0,16.6,22.6,50.0,0.0,22047
2023-05-07 11:46:00,3.4,3.0,26.6,24.9,17.0,22.6,100.0,0.0,22050
2023-05-07 11:47:00,-1.1,3.4,27.3,24.7,18.3,23.1,50.0,0.0,22053
2023-05-07 11:48:00,0.1,-1.1,37.0,27.5,12.2,22.7,850.0,0.0,22056
2023-05-07 11:49:00,0.3,0.1,41.0,27.4,10.5,22.7,100.0,0.0,22059
2023-05-07 11:50:00,0.9,0.3,39.7,26.7,10.5,22.7,50.0,0.0,22061
2023-05-07 11:51:00,1.4,0.9,36.9,26.4,11.2,22.7,100.0,0.0,22064
2023-05-07 11:52:00,1.7,1.4,34.4,26.2,12.0,22.8,50.0,0.0,22067
2023-05-07 11:53:00,2.0,1.7,32.4,25.9,12.8,22.7,100.0,0.0,22069
2023-05-07 11:54:00,2.2,2.0,30.9,25.7,13.7,22.6,50.0,0.0,22072
2023-05-07 11:55:00,2.4,2.2,29.8,25.5,14.4,22.7,100.0,0.0,22075
2023-05-07 11:56:00,2.8,2.4,29.0,25.5,15.0,22.6,50.0,0.0,22077
2023-05-07 11:57:00,2.8,2.8,28.2,25.3,15.5,22.6,100.0,0.0,22080
2023-05-07 11:58:00,3.1,2.8,27.6,25.2,16.1,22.6,50.0,0.0,22083
2023-05-07 11:59:00,3.1,3.1,27.2,25.0,16.5,22.6,100.0,0.0,22086
2023-05-07 12:00:00,3.3,3.1,26.6,25.0,16.9,22.6,50.0,0.0,22089
2023-05-07 12:01:00,-1.4,3.3,26.0,24.6,17.8,22.8,100.0,0.0,22092
2023-05-07 12:02:00,0.7,-1.4,34.8,27.2,13.4,22.7,550.0,0.0,22095
2023-05-07 12:03:00,0.3,0.7,40.7,27.5,10.5,22.8,300.0,0.0,22098
2023-05-07 12:04:00,1.0,0.3,40.3,27.0,10.4,22.8,100.0,0.0,22101
2023-05-07 12:05:00,1.4,1.0,37.5,26.6,11.1,22.8,50.0,0.0,22104
2023-05-07 12:06:00,1.6,1.4,34.9,26.2,11.8,22.8,100.0,0.0,22107
2023-05-07 12:07:00,1.9,1.6,32.7,26.0,12.6,22.8,50.0,0.0,22110
2023-05-07 12:08:00,2.2,1.9,31.2,25.7,13.4,22.7,100.0,0.0,22113
2023-05-07 12:09:00,2.4,2.2,30.1,25.6,14.2,22.7,50.0,0.0,22115
2023-05-07 12:10:00,2.6,2.4,29.1,25.6,14.8,22.6,100.0,0.0,22118
2023-05-07 12:11:00,2.9,2.6,28.4,25.4,15.5,22.6,0.0,0.0,22121
2023-05-07 12:12:00,3.1,2.9,27.7,25.2,15.9,22.8,100.0,0.0,22123
2023-05-07 12:13:00,3.1500000000000004,3.1,27.2,25.15,16.5,22.7,50.0,0.0,22125
2023-05-07 12:14:00,3.2,3.2,26.9,25.1,16.7,22.7,100.0,0.0,22128
2023-05-07 12:15:00,3.4,3.3,26.6,25.0,16.9,22.65,50.0,0.0,22130
2023-05-07 12:16:00,3.6,3.4,26.3,24.8,17.3,22.6,450.0,0.0,22132
2023-05-07 12:17:00,-3.8,3.6,31.6,27.1,15.5,22.9,500.0,0.0,22135
2023-05-07 12:18:00,0.0,-3.8,40.0,27.5,10.9,22.9,50.0,0.0,22138
2023-05-07 12:19:00,0.8,0.0,40.6,27.1,10.2,22.7,100.0,0.0,22141
2023-05-07 12:20:00,1.4,0.8,38.2,26.6,10.8,22.8,100.0,0.0,22144
2023-05-07 12:21:00,1.5,1.4,35.5,26.2,11.7,22.9,50.0,0.0,22147
2023-05-07 12:22:00,1.8,1.5,33.3,26.0,12.5,22.7,100.0,0.0,22150
2023-05-07 12:23:00,1.9,1.8,31.6,25.8,13.2,22.8,50.0,0.0,22153
2023-05-07 12:24:00,2.4,1.9,30.3,25.7,14.0,22.7,100.0,0.0,22156
2023-05-07 12:25:00,2.7,2.4,29.3,25.6,14.7,22.7,50.0,0.0,22159
2023-05-07 12:26:00,2.8,2.7,28.6,25.4,15.3,22.8,100.0,0.0,22161
2023-05-07 12:27:00,2.9,2.8,27.8,25.3,15.8,22.7,50.0,0.0,22164
2023-05-07 12:28:00,3.1,2.9,27.4,25.1,16.4,22.6,100.0,0.0,22167
2023-05-07 12:29:00,3.4,3.1,27.0,25.1,16.9,22.7,50.0,0.0,22169
2023-05-07 12:30:00,3.4,3.4,26.4,25.0,17.2,22.7,150.0,0.0,22172
2023-05-07 12:31:00,-3.0,3.4,29.6,26.0,16.6,22.6,800.0,0.0,22175
2023-05-07 12:32:00,0.1,-3.0,38.7,27.6,11.4,22.8,100.0,0.0,22177
2023-05-07 12:33:00,0.4,0.1,40.9,27.3,10.1,22.9,100.0,0.0,22180
2023-05-07 12:34:00,1.1,0.4,38.8,26.7,10.6,22.9,50.0,0.0,22183
2023-05-07 12:35:00,1.5,1.1,36.0,26.2,11.4,22.8,100.0,0.0,22186
2023-05-07 12:36:00,1.7,1.5,33.8,26.1,12.3,22.8,50.0,0.0,22189
2023-05-07 12:37:00,2.1,1.7,32.0,25.8,13.0,22.9,100.0,0.0,22192
2023-05-07 12:38:00,2.2,2.1,30.7,25.6,13.9,22.7,50.0,0.0,22195
2023-05-07 12:39:00,2.6,2.2,29.7,25.6,14.5,22.8,100.0,0.0,22198
2023-05-07 12:40:00,2.6,2.6,28.7,25.4,15.2,22.7,50.0,0.0,22201
2023-05-07 12:41:00,2.9,2.6,28.1,25.3,15.7,22.7,100.0,0.0,22204
2023-05-07 12:42:00,3.2,2.9,27.4,25.1,16.3,22.7,50.0,0.0,22206
2023-05-07 12:43:00,3.4,3.2,26.9,25.0,16.8,22.8,100.0,0.0,22209
2023-05-07 12:44:00,3.3,3.4,26.4,25.0,17.1,22.7,50.0,0.0,22212
2023-05-07 12:45:00,-0.8,3.3,27.4,25.7,18.1,22.6,700.0,0.0,22214
2023-05-07 12:46:00,0.2,-0.8,36.9,27.5,12.4,22.8,200.0,0.0,22217
2023-05-07 12:47:00,0.2,0.2,41.0,27.5,10.5,22.8,50.0,0.0,22220
2023-05-07 12:48:00,0.9,0.2,39.7,26.9,10.4,22.8,100.0,0.0,22222
2023-05-07 12:49:00,1.3,0.9,36.9,26.5,11.2,22.9,50.0,0.0,22225
2023-05-07 12:50:00,1.7,1.3,34.4,26.2,12.2,22.8,100.0,0.0,22228
2023-05-07 12:51:00,1.9,1.7,32.3,26.0,12.9,22.8,50.0,0.0,22231
2023-05-07 12:52:00,2.2,1.9,31.0,25.7,13.8,22.8,100.0,0.0,22234
2023-05-07 12:53:00,2.4,2.2,29.8,25.6,14.4,22.7,50.0,0.0,22237
2023-05-07 12:54:00,2.7,2.4,28.9,25.4,15.0,22.8,100.0,0.0,22240
2023-05-07 12:55:00,2.9,2.7,28.2,25.5,15.6,22.7,50.0,0.0,22243
2023-05-07 12:56:00,3.1,2.9,27.5,25.2,16.1,22.8,100.0,0.0,22246
2023-05-07 12:57:00,3.4,3.1,27.1,25.1,16.6,22.7,50.0,0.0,22249
2023-05-07 12:58:00,3.4,3.4,26.6,25.1,17.0,22.7,100.0,0.0,22251
2023-05-07 12:59:00,-1.5,3.4,26.6,25.6,18.3,22.3,500.0,0.0,22254
2023-05-07 13:00:00,0.6,-1.5,34.8,27.3,13.5,22.8,400.0,0.0,22257
2023-05-07 13:01:00,0.3,0.6,40.7,27.5,10.5,22.9,50.0,0.0,22259
2023-05-07 13:02:00,0.8,0.3,40.2,26.9,10.4,22.8,100.0,0.0,22262
2023-05-07 13:03:00,1.3,0.8,37.6,26.5,11.0,22.9,50.0,0.0,22265
2023-05-07 13:04:00,1.8,1.3,35.0,26.3,11.9,22.9,100.0,0.0,22267
2023-05-07 13:05:00,1.9,1.8,32.8,25.9,12.7,22.9,50.0,0.0,22270
2023-05-07 13:06:00,2.1,1.9,31.2,25.8,13.5,22.8,100.0,0.0,22273
2023-05-07 13:07:00,2.4,2.1,30.1,25.7,14.3,22.7,50.0,0.0,22276
2023-05-07 13:08:00,2.6,2.4,29.2,25.5,14.9,22.7,100.0,0.0,22279
2023-05-07 13:09:00,2.8,2.6,28.4,25.3,15.6,22.8,50.0,0.0,22282
2023-05-07 13:10:00,3.1,2.8,27.9,25.2,16.0,22.7,100.0,0.0,22285
2023-05-07 13:11:00,3.2,3.1,27.3,25.1,16.5,22.7,50.0,0.0,22288
2023-05-07 13:12:00,3.5,3.2,26.7,25.0,17.0,22.7,100.0,0.0,22291
2023-05-07 13:13:00,3.6,3.5,26.4,24.8,17.5,22.8,300.0,0.0,22294
2023-05-07 13:14:00,-4.1,3.6,33.3,26.3,14.8,23.3,650.0,0.0,22297
2023-05-07 13:15:00,0.1,-4.1,40.1,27.6,11.0,22.9,100.0,0.0,22300
2023-05-07 13:16:00,0.7,0.1,40.6,27.2,10.4,22.9,50.0,0.0,22303
2023-05-07 13:17:00,1.3,0.7,38.2,26.6,10.9,22.9,100.0,0.0,22305
2023-05-07 13:18:00,1.5,1.3,35.4,26.3,11.8,22.9,50.0,0.0,22308
2023-05-07 13:19:00,1.8,1.5,33.2,26.1,12.6,22.9,100.0,0.0,22311
2023-05-07 13:20:00,2.0,1.8,31.6,25.8,13.3,22.8,50.0,0.0,22313
2023-05-07 13:21:00,2.4,2.0,30.4,25.7,14.2,22.9,100.0,0.0,22316
2023-05-07 13:22:00,2.5,2.4,29.2,25.7,14.8,22.8,50.0,0.0,22319
2023-05-07 13:23:00,2.9,2.5,28.6,25.4,15.4,22.8,100.0,0.0,22321
2023-05-07 13:24:00,2.9,2.9,27.9,25.3,16.0,22.8,50.0,0.0,22324
2023-05-07 13:25:00,3.3,2.9,27.4,25.3,16.5,22.8,100.0,0.0,22327
2023-05-07 13:26:00,3.3,3.3,26.9,25.1,16.9,22.7,50.0,0.0,22330
2023-05-07 13:27:00,3.5,3.3,26.5,25.0,17.3,22.8,150.0,0.0,22333
2023-05-07 13:28:00,-2.5,3.5,30.8,26.6,16.0,22.2,850.0,0.0,22336
2023-05-07 13:29:00,0.0,-2.5,39.4,27.6,11.2,23.0,50.0,0.0,22339
2023-05-07 13:30:00,0.5,0.0,40.7,27.2,10.3,23.0,50.0,0.0,22342
2023-05-07 13:31:00,1.2,0.5,38.6,26.7,10.8,23.0,50.0,0.0,22345
2023-05-07 13:32:00,1.5,1.2,36.0,26.4,11.6,22.9,100.0,0.0,22348
2023-05-07 13:33:00,1.9,1.5,33.6,26.1,12.3,22.9,50.0,0.0,22350
2023-05-07 13:34:00,2.0,1.9,31.9,25.9,13.1,22.9,100.0,0.0,22353
2023-05-07 13:35:00,2.3,2.0,30.6,25.8,14.0,22.8,50.0,0.0,22356
2023-05-07 13:36:00,2.7,2.3,29.6,25.7,14.7,22.8,100.0,0.0,22359
2023-05-07 13:37:00,2.7,2.7,28.8,25.5,15.3,22.7,50.0,0.0,22362
2023-05-07 13:38:00,2.9,2.7,28.1,25.5,15.9,22.8,100.0,0.0,22365
2023-05-07 13:39:00,2.9,2.9,27.5,25.2,16.5,22.8,50.0,0.0,22367
2023-05-07 13:40:00,3.3,2.9,27.0,25.2,16.8,22.8,50.0,0.0,22370
2023-05-07 13:41:00,3.8,3.3,26.8,25.0,17.2,22.7,50.0,0.0,22373
2023-05-07 13:42:00,-1.6,3.8,29.1,26.1,17.4,22.1,750.0,0.0,22375
2023-05-07 13:43:00,0.2,-1.6,38.2,27.6,12.0,23.0,200.0,0.0,22378
2023-05-07 13:44:00,0.5,0.2,41.0,27.2,10.3,23.0,50.0,0.0,22381
2023-05-07 13:45:00,0.9,0.5,39.3,26.8,10.8,22.9,100.0,0.0,22384
2023-05-07 13:46:00,1.6,0.9,36.5,26.3,11.4,22.9,50.0,0.0,22387
2023-05-07 13:47:00,1.6,1.6,34.1,26.2,12.4,23.0,100.0,0.0,22390
2023-05-07 13:48:00,2.1,1.6,32.2,25.9,13.1,22.9,50.0,0.0,22393
2023-05-07 13:49:00,2.3,2.1,30.9,25.7,13.9,22.9,100.0,0.0,22396
2023-05-07 13:50:00,2.6,2.3,29.8,25.7,14.6,22.8,50.0,0.0,22399
2023-05-07 13:51:00,2.7,2.6,28.9,25.5,15.2,22.7,100.0,0.0,22402
2023-05-07 13:52:00,3.1,2.7,28.3,25.4,15.8,22.9,50.0,0.0,22404
2023-05-07 13:53:00,2.9,3.1,27.7,25.3,16.4,22.8,100.0,0.0,22407
2023-05-07 13:54:00,3.3,2.9,27.1,25.3,16.7,22.9,50.0,0.0,22410
2023-05-07 13:55:00,3.5,3.3,26.7,25.0,17.4,22.8,100.0,0.0,22412
2023-05-07 13:56:00,-1.8,3.5,27.0,25.0,18.0,22.8,450.0,0.0,22415
2023-05-07 13:57:00,0.3,-1.8,36.2,27.5,12.7,23.0,400.0,0.0,22418
2023-05-07 13:58:00,0.4,0.3,40.9,27.5,10.5,23.0,100.0,0.0,22420
2023-05-07 13:59:00,0.8,0.4,39.8,27.1,10.6,23.0,50.0,0.0,22423
2023-05-07 14:00:00,1.4,0.8,37.1,26.6,11.2,22.9,100.0,0.0,22426
2023-05-07 14:01:00,1.5,1.4,34.7,26.2,12.2,23.0,50.0,0.0,22429
2023-05-07 14:02:00,1.9,1.5,32.6,26.0,12.9,22.9,100.0,0.0,22432
2023-05-07 14:03:00,2.1,1.9,31.0,25.8,13.8,22.9,50.0,0.0,22435
2023-05-07 14:04:00,2.4,2.1,30.0,25.7,14.4,23.0,100.0,0.0,22438
2023-05-07 14:05:00,2.7,2.4,29.2,25.6,15.1,22.9,50.0,0.0,22441
2023-05-07 14:06:00,2.9,2.7,28.4,25.3,15.8,22.9,100.0,0.0,22444
2023-05-07 14:07:00,3.1,2.9,27.8,25.4,16.2,22.9,50.0,0.0,22447
2023-05-07 14:08:00,3.4,3.1,27.3,25.2,16.7,22.8,100.0,0.0,22450
2023-05-07 14:09:00,3.5,3.4,26.8,25.1,17.2,22.8,50.0,0.0,22453
2023-05-07 14:10:00,-0.9,3.5,25.8,24.8,17.3,22.2,350.0,0.0,22456
2023-05-07 14:11:00,0.9,-0.9,34.3,27.2,13.8,23.0,650.0,0.0,22459
2023-05-07 14:12:00,0.1,0.9,40.5,27.6,10.6,23.0,100.0,0.0,22462
2023-05-07 14:13:00,0.7,0.1,40.2,27.0,10.4,23.0,50.0,0.0,22465
2023-05-07 14:14:00,1.3,0.7,37.8,26.5,11.1,23.0,100.0,0.0,22467
2023-05-07 14:15:00,1.5,1.3,35.1,26.2,11.9,23.0,50.0,0.0,22470
2023-05-07 14:16:00,1.9,1.5,33.0,26.0,12.7,23.1,100.0,0.0,22473
2023-05-07 14:17:00,2.1,1.9,31.5,25.9,13.5,23.0,50.0,0.0,22475
2023-05-07 14:18:00,2.4,2.1,30.3,25.7,14.3,22.9,100.0,0.0,22478
2023-05-07 14:19:00,2.6,2.4,29.3,25.7,14.9,22.9,50.0,0.0,22481
2023-05-07 14:20:00,2.7,2.6,28.6,25.6,15.5,22.9,100.0,0.0,22483
2023-05-07 14:21:00,3.1,2.7,27.9,25.4,16.0,22.9,50.0,0.0,22486
2023-05-07 14:22:00,3.2,3.1,27.3,25.3,16.5,22.9,100.0,0.0,22489
2023-05-07 14:23:00,3.4,3.2,27.0,25.1,17.0,23.0,50.0,0.0,22492
2023-05-07 14:24:00,3.6,3.4,26.5,25.1,17.4,22.8,100.0,0.0,22495
2023-05-07 14:25:00,-2.7,3.6,31.5,27.0,15.3,22.3,900.0,0.0,22498
2023-05-07 14:26:00,0.1,-2.7,39.9,27.6,11.1,23.0,50.0,0.0,22501
2023-05-07 14:27:00,0.8,0.1,40.7,27.2,10.3,23.0,100.0,0.0,22504
2023-05-07 14:28:00,1.2,0.8,38.4,26.8,10.8,23.0,50.0,0.0,22507
2023-05-07 14:29:00,1.7,1.2,35.7,26.3,11.7,23.0,100.0,0.0,22510
2023-05-07 14:30:00,1.8,1.7,33.4,26.0,12.6,22.9,50.0,0.0,22512
2023-05-07 14:31:00,2.0,1.8,31.8,25.9,13.4,23.0,100.0,0.0,22515
2023-05-07 14:32:00,2.3,2.0,30.5,25.8,14.2,23.0,50.0,0.0,22518
2023-05-07 14:33:00,2.4,2.3,29.5,25.7,14.8,23.0,100.0,0.0,22520
2023-05-07 14:34:00,2.8,2.4,28.7,25.5,15.5,23.0,50.0,0.0,22523
2023-05-07 14:35:00,2.9,2.8,28.1,25.4,16.1,23.0,100.0,0.0,22526
2023-05-07 14:36:00,3.2,2.9,27.5,25.3,16.5,22.9,75.0,0.0,22527
2023-05-07 14:37:00,3.4,3.2,27.1,25.3,17.0,22.9,50.0,0.0,22530
2023-05-07 14:38:00,3.6,3.4,26.7,25.0,17.5,22.8,100.0,0.0,22533
2023-05-07 14:39:00,-2.5,3.6,29.7,26.3,16.6,22.5,50.0,0.0,22536
2023-05-07 14:40:00,-0.2,-2.5,38.9,27.7,11.6,23.1,750.0,0.0,22539
2023-05-07 14:41:00,0.5,-0.2,41.1,27.4,10.3,23.1,250.0,0.0,22542
2023-05-07 14:42:00,1.1,0.5,39.1,26.9,10.8,23.0,50.0,0.0,22545
2023-05-07 14:43:00,1.5,1.1,36.3,26.5,11.6,23.1,100.0,0.0,22548
2023-05-07 14:44:00,1.7,1.5,34.0,26.2,12.4,23.1,50.0,0.0,22551
2023-05-07 14:45:00,2.0,1.7,32.2,26.0,13.2,23.0,100.0,0.0,22554
2023-05-07 14:46:00,2.2,2.0,30.9,25.9,14.0,23.0,50.0,0.0,22557
2023-05-07 14:47:00,2.5,2.2,29.8,25.7,14.7,23.0,100.0,0.0,22560
2023-05-07 14:48:00,2.8,2.5,29.0,25.6,15.3,23.0,50.0,0.0,22563
2023-05-07 14:49:00,3.0,2.8,28.3,25.6,15.8,23.0,100.0,0.0,22565
2023-05-07 14:50:00,3.2,3.0,27.6,25.4,16.4,23.0,50.0,0.0,22568
2023-05-07 14:51:00,3.5,3.2,27.1,25.3,17.0,22.9,100.0,0.0,22571
2023-05-07 14:52:00,3.5,3.5,26.9,25.2,17.2,22.9,50.0,0.0,22573
2023-05-07 14:53:00,-1.3,3.5,28.1,25.8,17.7,23.5,100.0,0.0,22576
2023-05-07 14:54:00,0.0,-1.3,37.4,27.6,12.3,23.1,400.0,0.0,22579
2023-05-07 14:55:00,0.4,0.0,41.1,27.4,10.5,23.2,500.0,0.0,22581
2023-05-07 14:56:00,0.9,0.4,39.7,26.9,10.5,23.1,50.0,0.0,22584
2023-05-07 14:57:00,1.4,0.9,37.0,26.5,11.3,23.1,100.0,0.0,22587
2023-05-07 14:58:00,1.7,1.4,34.5,26.3,12.3,23.1,50.0,0.0,22590
2023-05-07 14:59:00,1.9,1.7,32.5,26.2,13.0,23.1,50.0,0.0,22593
2023-05-07 15:00:00,2.2,1.9,31.0,26.0,14.0,23.0,50.0,0.0,22596
2023-05-07 15:01:00,2.5,2.2,30.1,25.8,14.5,23.0,50.0,0.0,22599
2023-05-07 15:02:00,2.9,2.5,29.1,25.6,15.3,23.0,50.0,0.0,22602
2023-05-07 15:03:00,2.9,2.9,28.4,25.5,15.7,23.0,100.0,0.0,22605
2023-05-07 15:04:00,3.0,2.9,27.9,25.4,16.3,22.9,50.0,0.0,22608
2023-05-07 15:05:00,3.3,3.0,27.3,25.3,16.8,23.1,100.0,0.0,22610
2023-05-07 15:06:00,3.6,3.3,26.9,25.2,17.1,22.9,50.0,0.0,22613
2023-05-07 15:07:00,-1.2,3.6,26.9,25.8,17.8,22.5,100.0,0.0,22616
2023-05-07 15:08:00,0.4,-1.2,35.9,27.6,12.9,23.1,300.0,0.0,22619
2023-05-07 15:09:00,0.2,0.4,40.9,27.6,10.5,23.1,650.0,0.0,22622
2023-05-07 15:10:00,0.8,0.2,40.3,27.1,10.4,23.0,100.0,0.0,22625
2023-05-07 15:11:00,1.3,0.8,37.6,26.7,11.2,23.0,50.0,0.0,22627
2023-05-07 15:12:00,1.6,1.3,34.9,26.4,12.1,23.1,100.0,0.0,22630
2023-05-07 15:13:00,1.9,1.6,32.8,26.2,12.9,23.1,50.0,0.0,22633
2023-05-07 15:14:00,2.2,1.9,31.3,26.0,13.7,23.1,100.0,0.0,22635
2023-05-07 15:15:00,2.5,2.2,30.2,25.8,14.3,23.0,50.0,0.0,22638
2023-05-07 15:16:00,2.6,2.5,29.3,25.6,15.1,23.0,100.0,0.0,22641
2023-05-07 15:17:00,2.9,2.6,28.6,25.5,15.7,23.0,0.0,0.0,22643
2023-05-07 15:18:00,3.2,2.9,27.9,25.5,16.3,23.0,50.0,0.0,22646
2023-05-07 15:19:00,3.4,3.2,27.5,25.4,16.8,23.0,50.0,0.0,22649
2023-05-07 15:20:00,3.4,3.4,26.9,25.2,17.1,23.0,100.0,0.0,22652
2023-05-07 15:21:00,3.6,3.4,26.5,25.2,17.6,22.9,50.0,0.0,22655
2023-05-07 15:22:00,-3.6,3.6,34.0,27.5,13.5,23.1,150.0,0.0,22658
2023-05-07 15:23:00,-0.1,-3.6,40.5,27.7,10.8,23.1,850.0,0.0,22661
2023-05-07 15:24:00,0.24999999999999997,-0.1,40.6,27.1,10.5,23.2,50.0,0.0,22663
2023-05-07 15:25:00,0.6,0.6,38.1,26.85,10.85,23.1,100.0,0.0,22666
2023-05-07 15:26:00,1.2,1.2,36.7,26.6,11.2,23.1,50.0,0.0,22669
2023-05-07 15:27:00,1.6,1.4,35.3,26.4,12.0,23.05,100.0,0.0,22671
2023-05-07 15:28:00,1.7,1.6,33.1,26.2,12.7,23.0,50.0,0.0,22673
2023-05-07 15:29:00,2.0,1.7,31.6,26.0,13.6,23.0,100.0,0.0,22676
2023-05-07 15:30:00,2.4,2.0,30.4,25.9,14.4,23.0,50.0,0.0,22679
2023-05-07 15:31:00,2.7,2.4,29.4,25.8,15.0,23.0,100.0,0.0,22681
2023-05-07 15:32:00,2.9,2.7,28.7,25.7,15.7,23.0,50.0,0.0,22684
2023-05-07 15:33:00,3.0,2.9,28.0,25.5,16.1,23.0,100.0,0.0,22687
2023-05-07 15:34:00,3.3,3.0,27.5,25.5,16.6,23.0,50.0,0.0,22689
2023-05-07 15:35:00,3.3,3.3,27.1,25.3,17.0,23.0,100.0,0.0,22692
2023-05-07 15:36:00,3.6,3.3,26.6,25.2,17.5,22.9,50.0,0.0,22695
2023-05-07 15:37:00,-4.1,3.6,32.2,27.3,15.5,22.5,850.0,0.0,22698
2023-05-07 15:38:00,0.0,-4.1,40.3,27.8,11.0,23.1,150.0,0.0,22701
2023-05-07 15:39:00,0.8,0.0,40.8,27.2,10.4,23.0,50.0,0.0,22704
2023-05-07 15:40:00,1.2,0.8,38.4,26.8,11.0,23.0,100.0,0.0,22707
2023-05-07 15:41:00,1.6,1.2,35.7,26.5,11.8,23.0,50.0,0.0,22710
2023-05-07 15:42:00,1.9,1.6,33.5,26.2,12.7,23.0,100.0,0.0,22713
2023-05-07 15:43:00,2.2,1.9,31.7,25.8,13.4,23.0,50.0,0.0,22716
2023-05-07 15:44:00,2.2,2.2,30.4,25.8,14.2,23.0,100.0,0.0,22718
2023-05-07 15:45:00,2.7,2.2,29.5,25.7,14.8,23.0,50.0,0.0,22721
2023-05-07 15:46:00,2.8,2.7,28.7,25.6,15.5,23.0,100.0,0.0,22724
2023-05-07 15:47:00,2.9,2.8,28.1,25.5,16.1,23.0,50.0,0.0,22726
2023-05-07 15:48:00,3.3,2.9,27.6,25.3,16.5,23.0,100.0,0.0,22729
2023-05-07 15:49:00,3.3,3.3,27.0,25.3,17.0,22.9,50.0,0.0,22732
2023-05-07 15:50:00,3.6,3.3,26.7,25.2,17.5,22.9,100.0,0.0,22734
2023-05-07 15:51:00,-2.2,3.6,31.3,26.4,16.2,22.8,650.0,0.0,22737
2023-05-07 15:52:00,-0.2,-2.2,39.5,27.8,11.3,23.1,300.0,0.0,22740
2023-05-07 15:53:00,0.5,-0.2,41.0,27.2,10.4,23.0,100.0,0.0,22742
2023-05-07 15:54:00,1.1,0.5,39.0,26.7,10.8,23.0,100.0,0.0,22745
2023-05-07 15:55:00,1.4,1.1,36.1,26.4,11.6,23.0,50.0,0.0,22748
2023-05-07 15:56:00,1.7,1.4,33.8,26.2,12.5,23.0,100.0,0.0,22751
2023-05-07 15:57:00,2.1,1.7,31.9,25.9,13.3,22.9,50.0,0.0,22754
2023-05-07 15:58:00,2.3,2.1,30.7,25.8,14.1,23.0,100.0,0.0,22757
2023-05-07 15:59:00,2.5,2.3,29.6,25.7,14.7,23.0,50.0,0.0,22760
2023-05-07 16:00:00,2.7,2.5,28.8,25.6,15.4,23.0,100.0,0.0,22763
2023-05-07 16:01:00,3.0,2.7,28.2,25.5,16.0,23.0,50.0,0.0,22766
2023-05-07 16:02:00,3.3,3.0,27.5,25.2,16.5,22.9,100.0,0.0,22769
2023-05-07 16:03:00,3.4,3.3,27.1,25.2,16.8,22.9,50.0,0.0,22771
2023-05-07 16:04:00,3.4,3.4,26.7,25.1,17.3,22.8,50.0,0.0,22774
2023-05-07 16:05:00,-2.0,3.4,28.6,26.1,16.9,23.0,500.0,0.0,22777
2023-05-07 16:06:00,0.0,-2.0,38.4,27.7,11.8,23.0,500.0,0.0,22779
2023-05-07 16:07:00,0.4,0.0,41.1,27.4,10.3,23.0,100.0,0.0,22782
2023-05-07 16:08:00,1.2,0.4,39.3,26.9,10.6,23.0,50.0,0.0,22785
2023-05-07 16:09:00,1.6,1.2,36.6,26.5,11.6,22.9,100.0,0.0,22787
2023-05-07 16:10:00,1.8,1.6,34.2,26.3,12.2,22.9,50.0,0.0,22790
2023-05-07 16:11:00,2.0,1.8,32.2,26.1,13.2,23.0,100.0,0.0,22793
2023-05-07 16:12:00,2.2,2.0,30.9,25.9,13.9,22.9,50.0,0.0,22796
2023-05-07 16:13:00,2.4,2.2,29.9,25.8,14.6,22.8,100.0,0.0,22798
2023-05-07 16:14:00,2.7,2.4,29.0,25.6,15.2,22.8,50.0,0.0,22800
2023-05-07 16:15:00,2.9,2.7,28.4,25.5,15.8,22.9,100.0,0.0,22802
2023-05-07 16:16:00,2.9,2.9,27.6,25.4,16.4,22.9,50.0,0.0,22804
2023-05-07 16:17:00,3.4,2.9,27.2,25.2,16.8,22.9,100.0,0.0,22806
2023-05-07 16:18:00,3.6,3.4,26.8,25.1,17.2,22.9,50.0,0.0,22808
2023-05-07 16:19:00,-1.4,3.6,27.6,25.2,18.0,23.2,250.0,0.0,22811
2023-05-07 16:20:00,0.2,-1.4,37.0,27.5,12.4,22.9,700.0,0.0,22814
2023-05-07 16:21:00,0.4,0.2,41.1,27.5,10.4,23.1,100.0,0.0,22817
2023-05-07 16:22:00,1.1,0.4,39.8,26.9,10.6,23.0,100.0,0.0,22820
2023-05-07 16:23:00,1.3,1.1,36.9,26.5,11.3,23.0,50.0,0.0,22823
2023-05-07 16:24:00,1.7,1.3,34.5,26.2,12.1,23.0,100.0,0.0,22826
2023-05-07 16:25:00,1.9,1.7,32.6,26.0,13.0,22.9,50.0,0.0,22829
2023-05-07 16:26:00,2.1,1.9,31.0,25.9,13.8,23.0,100.0,0.0,22832
2023-05-07 16:27:00,2.5,2.1,29.9,25.7,14.5,23.0,50.0,0.0,22835
2023-05-07 16:28:00,2.7,2.5,29.1,25.7,15.2,22.9,100.0,0.0,22838
2023-05-07 16:29:00,2.7,2.7,28.4,25.6,15.8,22.9,50.0,0.0,22841
2023-05-07 16:30:00,3.1,2.7,27.8,25.5,16.2,23.0,100.0,0.0,22844
2023-05-07 16:31:00,3.3,3.1,27.4,25.3,16.7,22.9,50.0,0.0,22846
2023-05-07 16:32:00,3.4,3.3,26.9,25.2,17.2,22.9,50.0,0.0,22849
2023-05-07 16:33:00,-0.5,3.4,26.7,24.9,18.1,22.6,100.0,0.0,22852
2023-05-07 16:34:00,0.5,-0.5,35.7,27.4,13.1,23.0,900.0,0.0,22854
2023-05-07 16:35:00,0.2,0.5,41.0,27.7,10.5,23.0,100.0,0.0,22857
2023-05-07 16:36:00,0.9,0.2,40.1,27.1,10.5,23.0,50.0,0.0,22860
2023-05-07 16:37:00,1.3,0.9,37.5,26.7,11.1,23.0,100.0,0.0,22862
2023-05-07 16:38:00,1.7,1.3,35.0,26.3,11.9,22.9,50.0,0.0,22865
2023-05-07 16:39:00,1.9,1.7,32.9,26.1,12.8,22.9,100.0,0.0,22868
2023-05-07 16:40:00,2.3,1.9,31.4,25.9,13.6,22.9,50.0,0.0,22871
2023-05-07 16:41:00,2.4,2.3,30.2,25.7,14.3,22.8,100.0,0.0,22874
2023-05-07 16:42:00,2.6,2.4,29.3,25.6,15.1,22.9,50.0,0.0,22877
2023-05-07 16:43:00,2.6,2.6,28.4,25.5,15.5,22.9,950.0,0.0,22880
2023-05-07 16:44:00,2.8,2.6,27.8,25.4,16.1,22.8,1350.0,0.0,22883
2023-05-07 16:45:00,4.2,2.8,27.3,25.3,16.5,22.9,1000.0,0.0,22886
2023-05-07 16:46:00,-1.5,4.2,34.8,27.3,14.7,23.0,700.0,0.0,22889
2023-05-07 16:47:00,0.8,-1.5,42.2,28.3,10.9,23.1,900.0,0.0,22892
2023-05-07 16:48:00,1.1,0.8,46.1,28.1,9.5,23.1,200.0,0.0,22895
2023-05-07 16:49:00,2.3,1.1,44.5,27.5,9.9,23.0,50.0,0.0,22898
