Date,Refrigerated_1,Refrigerated_2,HotGasPipe,LiquidPipe,SuctionPipe,Environment,EnergyKWh,Door,Time
2023-05-07 16:50:00,2.9,2.3,41.1,27.0,10.6,23.1,100.0,0.0,22900
2023-05-07 16:51:00,3.4,2.9,37.9,26.7,11.6,23.1,100.0,0.0,22903
2023-05-07 16:52:00,-3.0,3.4,36.3,27.0,12.2,23.6,150.0,0.0,22906
2023-05-07 16:53:00,0.6,-3.0,42.9,28.3,9.6,23.2,850.0,0.0,22908
2023-05-07 16:54:00,0.5,0.6,45.6,27.9,8.7,23.0,50.0,0.0,22911
2023-05-07 16:55:00,1.2,0.5,43.5,27.4,9.1,23.0,100.0,0.0,22914
2023-05-07 16:56:00,1.6,1.2,40.0,26.9,10.1,23.1,50.0,0.0,22916
2023-05-07 16:57:00,2.1,1.6,36.8,26.7,11.2,23.1,100.0,0.0,22919
2023-05-07 16:58:00,2.1,2.1,34.4,26.4,12.1,23.0,50.0,0.0,22922
2023-05-07 16:59:00,2.5,2.1,32.7,26.3,13.0,23.0,100.0,0.0,22925
2023-05-07 17:00:00,2.8,2.5,31.4,26.1,13.8,23.0,50.0,0.0,22928
2023-05-07 17:01:00,2.9,2.8,30.4,26.0,14.5,22.9,100.0,0.0,22931
2023-05-07 17:02:00,3.1,2.9,29.5,25.8,15.2,23.0,50.0,0.0,22934
2023-05-07 17:03:00,3.3,3.1,28.8,25.7,15.7,22.9,100.0,0.0,22937
2023-05-07 17:04:00,3.4,3.3,28.2,25.5,16.3,22.9,50.0,0.0,22940
2023-05-07 17:05:00,-2.6,3.4,31.1,26.7,15.3,23.0,350.0,0.0,22943
2023-05-07 17:06:00,0.0,-2.6,40.7,28.0,11.0,23.0,600.0,0.0,22945
2023-05-07 17:07:00,0.8,0.0,42.2,27.4,10.1,23.1,100.0,0.0,22948
2023-05-07 17:08:00,1.2,0.8,40.0,27.0,10.5,23.0,50.0,0.0,22951
2023-05-07 17:09:00,1.4,1.2,37.0,26.6,11.4,23.0,100.0,0.0,22953
2023-05-07 17:10:00,1.8,1.4,34.5,26.3,12.2,23.1,50.0,0.0,22956
2023-05-07 17:11:00,2.1,1.8,32.7,26.1,13.1,22.9,50.0,0.0,22959
2023-05-07 17:12:00,2.3,2.1,31.3,26.0,13.8,23.0,50.0,0.0,22961
2023-05-07 17:13:00,2.7,2.3,30.0,25.8,14.5,23.0,100.0,0.0,22964
2023-05-07 17:14:00,2.6,2.7,29.3,25.8,15.2,22.9,50.0,0.0,22967
2023-05-07 17:15:00,3.0,2.6,28.6,25.7,15.8,22.9,50.0,0.0,22970
2023-05-07 17:16:00,3.2,3.0,27.9,25.5,16.4,22.9,50.0,0.0,22973
2023-05-07 17:17:00,3.3,3.2,27.5,25.3,16.8,23.0,100.0,0.0,22976
2023-05-07 17:18:00,3.4,3.3,26.9,25.2,17.3,22.9,50.0,0.0,22979
2023-05-07 17:19:00,-2.7,3.4,31.2,26.8,15.7,22.6,400.0,0.0,22982
2023-05-07 17:20:00,0.0,-2.7,40.4,27.8,11.0,23.1,600.0,0.0,22985
2023-05-07 17:21:00,0.7,0.0,41.5,27.4,10.3,23.1,50.0,0.0,22988
2023-05-07 17:22:00,1.0,0.7,39.1,26.9,10.8,23.0,100.0,0.0,22991
2023-05-07 17:23:00,1.5,1.0,36.3,26.5,11.7,23.1,50.0,0.0,22994
2023-05-07 17:24:00,1.7,1.5,33.9,26.3,12.6,23.0,100.0,0.0,22997
2023-05-07 17:25:00,2.1,1.7,32.2,26.1,13.3,23.0,50.0,0.0,23000
2023-05-07 17:26:00,2.3,2.1,30.9,25.9,14.0,22.9,50.0,0.0,23003
2023-05-07 17:27:00,2.7,2.3,29.8,25.8,14.8,22.9,50.0,0.0,23006
2023-05-07 17:28:00,2.7,2.7,29.1,25.7,15.4,22.8,100.0,0.0,23008
2023-05-07 17:29:00,2.9,2.7,28.4,25.6,16.0,23.0,50.0,0.0,23011
2023-05-07 17:30:00,3.2,2.9,27.8,25.4,16.4,22.9,100.0,0.0,23014
2023-05-07 17:31:00,3.5,3.2,27.3,25.3,17.0,22.9,50.0,0.0,23016
2023-05-07 17:32:00,3.5,3.5,26.8,25.2,17.4,22.9,100.0,0.0,23019
2023-05-07 17:33:00,-3.3,3.5,31.4,26.2,15.9,22.8,300.0,0.0,23022
2023-05-07 17:34:00,0.0,-3.3,40.2,27.7,11.2,23.2,650.0,0.0,23025
2023-05-07 17:35:00,0.7,0.0,41.4,27.3,10.3,23.0,100.0,0.0,23028
2023-05-07 17:36:00,1.1,0.7,38.9,26.9,10.9,23.0,50.0,0.0,23031
2023-05-07 17:37:00,1.6,1.1,36.1,26.4,11.7,23.0,100.0,0.0,23034
2023-05-07 17:38:00,1.8,1.6,33.8,26.3,12.5,23.0,50.0,0.0,23037
2023-05-07 17:39:00,2.2,1.8,32.1,26.0,13.3,22.9,100.0,0.0,23040
2023-05-07 17:40:00,2.3,2.2,30.8,26.0,14.1,23.0,50.0,0.0,23043
2023-05-07 17:41:00,2.6,2.3,29.6,25.7,14.8,23.0,100.0,0.0,23045
2023-05-07 17:42:00,2.8,2.6,28.9,25.5,15.5,23.0,50.0,0.0,23048
2023-05-07 17:43:00,3.0,2.8,28.2,25.4,16.1,22.8,100.0,0.0,23051
2023-05-07 17:44:00,3.1,3.0,27.7,25.3,16.4,23.0,50.0,0.0,23053
2023-05-07 17:45:00,3.3,3.1,27.2,25.3,17.0,22.9,100.0,0.0,23056
2023-05-07 17:46:00,3.7,3.3,26.7,25.2,17.3,22.9,50.0,0.0,23059
2023-05-07 17:47:00,-2.9,3.7,30.4,26.4,16.2,22.6,200.0,0.0,23061
2023-05-07 17:48:00,-0.1,-2.9,39.5,27.7,11.4,23.0,800.0,0.0,23064
2023-05-07 17:49:00,0.5,-0.1,41.3,27.3,10.3,23.0,50.0,0.0,23067
2023-05-07 17:50:00,1.2,0.5,39.2,26.8,10.8,23.0,100.0,0.0,23070
2023-05-07 17:51:00,1.5,1.2,36.4,26.4,11.7,23.0,50.0,0.0,23073
2023-05-07 17:52:00,1.7,1.5,34.1,26.1,12.5,23.0,100.0,0.0,23076
2023-05-07 17:53:00,2.0,1.7,32.2,26.0,13.3,23.0,50.0,0.0,23079
2023-05-07 17:54:00,2.3,2.0,30.9,25.9,14.0,23.0,100.0,0.0,23082
2023-05-07 17:55:00,2.6,2.3,29.8,25.6,14.7,23.0,50.0,0.0,23085
2023-05-07 17:56:00,2.7,2.6,29.0,25.5,15.5,23.0,100.0,0.0,23088
2023-05-07 17:57:00,3.0,2.7,28.4,25.5,16.0,23.0,50.0,0.0,23091
2023-05-07 17:58:00,3.0,3.0,27.7,25.3,16.5,22.9,100.0,0.0,23094
2023-05-07 17:59:00,3.4,3.0,27.3,25.2,16.9,22.9,50.0,0.0,23097
2023-05-07 18:00:00,3.6,3.4,26.8,25.2,17.4,22.9,100.0,0.0,23099
2023-05-07 18:01:00,-2.3,3.6,28.6,26.2,17.9,22.7,50.0,0.0,23102
2023-05-07 18:02:00,0.1,-2.3,38.7,27.8,11.9,23.1,900.0,0.0,23105
2023-05-07 18:03:00,0.5,0.1,41.4,27.4,10.3,23.0,100.0,0.0,23107
2023-05-07 18:04:00,1.0,0.5,39.4,26.9,10.6,23.0,50.0,0.0,23110
2023-05-07 18:05:00,1.5,1.0,36.8,26.5,11.4,23.1,100.0,0.0,23113
2023-05-07 18:06:00,1.8,1.5,34.3,26.3,12.3,23.0,50.0,0.0,23115
2023-05-07 18:07:00,1.9,1.8,32.6,26.0,13.2,23.0,100.0,0.0,23118
2023-05-07 18:08:00,2.3,1.9,31.0,25.9,13.9,23.0,50.0,0.0,23121
2023-05-07 18:09:00,2.4,2.3,30.0,25.8,14.7,23.0,100.0,0.0,23124
2023-05-07 18:10:00,2.8,2.4,29.0,25.7,15.3,23.0,50.0,0.0,23127
2023-05-07 18:11:00,2.8,2.8,28.3,25.4,15.9,23.0,100.0,0.0,23130
2023-05-07 18:12:00,3.0,2.8,27.7,25.4,16.3,23.0,50.0,0.0,23133
2023-05-07 18:13:00,3.3,3.0,27.3,25.2,16.9,22.9,100.0,0.0,23136
2023-05-07 18:14:00,3.6,3.3,26.9,25.3,17.2,22.9,50.0,0.0,23139
2023-05-07 18:15:00,-2.3,3.6,27.4,25.7,17.8,22.5,100.0,0.0,23142
2023-05-07 18:16:00,0.1,-2.3,37.5,27.8,12.3,23.0,700.0,0.0,23144
2023-05-07 18:17:00,0.4,0.1,41.3,27.5,10.3,23.0,250.0,0.0,23147
2023-05-07 18:18:00,1.1,0.4,39.9,27.0,10.6,23.0,100.0,0.0,23150
2023-05-07 18:19:00,1.3,1.1,37.0,26.5,11.4,23.0,50.0,0.0,23152
2023-05-07 18:20:00,1.6,1.3,34.6,26.3,12.3,23.0,100.0,0.0,23155
2023-05-07 18:21:00,2.0,1.6,32.6,26.0,13.1,23.0,50.0,0.0,23158
2023-05-07 18:22:00,2.2,2.0,31.1,26.0,13.8,23.0,100.0,0.0,23160
2023-05-07 18:23:00,2.4,2.2,30.0,25.8,14.5,23.0,50.0,0.0,23163
2023-05-07 18:24:00,2.7,2.4,29.2,25.7,15.2,23.0,100.0,0.0,23166
2023-05-07 18:25:00,2.9,2.7,28.4,25.6,15.8,23.0,50.0,0.0,23169
2023-05-07 18:26:00,3.2,2.9,28.0,25.5,16.3,23.0,100.0,0.0,23172
2023-05-07 18:27:00,3.3,3.2,27.4,25.3,16.7,23.0,50.0,0.0,23175
2023-05-07 18:28:00,3.5,3.3,26.9,25.2,17.2,22.9,100.0,0.0,23178
2023-05-07 18:29:00,-1.2,3.5,27.3,25.2,17.9,22.9,50.0,0.0,23181
2023-05-07 18:30:00,0.4,-1.2,36.0,27.5,12.9,23.1,500.0,0.0,23184
2023-05-07 18:31:00,0.4,0.4,41.2,27.7,10.5,23.1,450.0,0.0,23187
2023-05-07 18:32:00,0.9,0.4,40.4,27.1,10.5,23.1,50.0,0.0,23189
2023-05-07 18:33:00,1.4,0.9,37.5,26.5,11.2,23.0,100.0,0.0,23192
2023-05-07 18:34:00,1.8,1.4,34.9,26.4,12.0,23.0,50.0,0.0,23195
2023-05-07 18:35:00,1.9,1.8,32.8,26.1,12.9,23.0,100.0,0.0,23197
2023-05-07 18:36:00,2.0999999999999996,1.9,31.3,26.0,13.7,23.0,50.0,0.0,23199
2023-05-07 18:37:00,2.3,2.3,30.75,25.9,14.05,23.0,50.0,0.0,23202
2023-05-07 18:38:00,2.4,2.3499999999999996,30.2,25.8,14.4,23.0,50.0,0.0,23204
2023-05-07 18:39:00,2.7,2.4,29.4,25.7,15.2,23.0,100.0,0.0,23206
2023-05-07 18:40:00,2.9,2.7,28.6,25.7,15.6,23.0,50.0,0.0,23209
2023-05-07 18:41:00,3.2,2.9,28.0,25.5,16.2,22.9,100.0,0.0,23212
2023-05-07 18:42:00,3.4,3.2,27.5,25.3,16.7,22.9,50.0,0.0,23215
2023-05-07 18:43:00,3.4,3.4,27.0,25.2,17.2,22.9,100.0,0.0,23218
2023-05-07 18:44:00,-1.3,3.4,26.6,25.5,17.5,22.9,300.0,0.0,23221
2023-05-07 18:45:00,0.9,-1.3,34.4,27.3,14.0,23.0,600.0,0.0,23224
2023-05-07 18:46:00,0.1,0.9,40.8,27.7,10.7,23.1,100.0,0.0,23227
2023-05-07 18:47:00,0.8,0.1,40.6,27.2,10.4,23.0,50.0,0.0,23230
2023-05-07 18:48:00,1.4,0.8,37.9,26.7,11.1,23.0,100.0,0.0,23233
2023-05-07 18:49:00,1.6,1.4,35.3,26.5,11.9,22.9,50.0,0.0,23235
2023-05-07 18:50:00,2.0,1.6,33.2,26.2,12.8,23.1,100.0,0.0,23238
2023-05-07 18:51:00,2.2,2.0,31.5,26.0,13.6,23.0,50.0,0.0,23241
2023-05-07 18:52:00,2.4,2.2,30.3,25.8,14.3,22.9,100.0,0.0,23243
2023-05-07 18:53:00,2.6,2.4,29.5,25.7,15.1,23.0,50.0,0.0,23246
2023-05-07 18:54:00,2.8,2.6,28.7,25.6,15.6,23.0,100.0,0.0,23249
2023-05-07 18:55:00,2.9,2.8,28.0,25.4,16.1,23.1,50.0,0.0,23251
2023-05-07 18:56:00,3.2,2.9,27.5,25.3,16.7,22.9,100.0,0.0,23254
2023-05-07 18:57:00,3.3,3.2,27.2,25.2,17.1,22.9,0.0,0.0,23257
2023-05-07 18:58:00,3.6,3.3,26.6,25.1,17.5,22.8,150.0,0.0,23260
2023-05-07 18:59:00,-3.6,3.6,33.2,27.3,15.0,23.0,850.0,0.0,23263
2023-05-07 19:00:00,0.0,-3.6,40.5,27.7,10.8,23.0,50.0,0.0,23266
2023-05-07 19:01:00,0.7,0.0,41.0,27.2,10.4,23.0,100.0,0.0,23268
2023-05-07 19:02:00,1.2,0.7,38.4,26.7,11.0,23.0,50.0,0.0,23271
2023-05-07 19:03:00,1.6,1.2,35.8,26.5,11.9,23.1,100.0,0.0,23274
2023-05-07 19:04:00,1.8,1.6,33.5,26.2,12.8,23.0,50.0,0.0,23277
2023-05-07 19:05:00,2.0,1.8,31.9,26.0,13.5,23.0,100.0,0.0,23280
2023-05-07 19:06:00,2.3,2.0,30.6,25.9,14.3,23.0,50.0,0.0,23283
2023-05-07 19:07:00,2.7,2.3,29.6,25.8,14.9,23.0,100.0,0.0,23286
2023-05-07 19:08:00,2.7,2.7,28.9,25.7,15.6,23.0,50.0,0.0,23289
2023-05-07 19:09:00,3.0,2.7,28.1,25.5,16.1,23.0,50.0,0.0,23292
2023-05-07 19:10:00,3.2,3.0,27.6,25.3,16.5,22.9,50.0,0.0,23295
2023-05-07 19:11:00,3.3,3.2,27.1,25.3,17.0,22.9,100.0,0.0,23297
2023-05-07 19:12:00,3.4,3.3,26.7,25.0,17.5,22.9,50.0,0.0,23300
2023-05-07 19:13:00,-3.5,3.4,31.1,27.2,15.5,23.0,800.0,0.0,23303
2023-05-07 19:14:00,-0.2,-3.5,39.9,27.9,11.1,23.1,200.0,0.0,23305
2023-05-07 19:15:00,0.6,-0.2,41.0,27.3,10.4,23.1,50.0,0.0,23308
2023-05-07 19:16:00,1.0,0.6,38.8,26.9,10.8,23.1,100.0,0.0,23311
2023-05-07 19:17:00,1.6,1.0,36.0,26.5,11.8,23.0,0.0,0.0,23313
2023-05-07 19:18:00,1.8,1.6,33.8,26.3,12.5,23.1,100.0,0.0,23316
2023-05-07 19:19:00,2.1,1.8,32.0,26.0,13.3,23.0,50.0,0.0,23319
2023-05-07 19:20:00,2.2,2.1,30.7,25.9,14.2,23.0,100.0,0.0,23322
2023-05-07 19:21:00,2.6,2.2,29.7,25.8,14.8,23.0,50.0,0.0,23325
2023-05-07 19:22:00,2.6,2.6,29.0,25.7,15.4,23.0,100.0,0.0,23328
2023-05-07 19:23:00,2.9,2.6,28.3,25.5,15.9,23.0,50.0,0.0,23331
2023-05-07 19:24:00,3.2,2.9,27.7,25.4,16.5,23.0,100.0,0.0,23334
2023-05-07 19:25:00,3.3,3.2,27.2,25.2,17.1,23.0,50.0,0.0,23337
2023-05-07 19:26:00,3.5,3.3,26.8,25.1,17.5,22.9,100.0,0.0,23340
2023-05-07 19:27:00,-1.7,3.5,28.4,25.9,18.0,23.3,500.0,0.0,23343
2023-05-07 19:28:00,0.1,-1.7,38.4,27.6,12.0,23.1,450.0,0.0,23346
2023-05-07 19:29:00,0.4,0.1,41.4,27.5,10.5,23.2,100.0,0.0,23349
2023-05-07 19:30:00,1.0,0.4,39.6,26.9,10.6,23.1,50.0,0.0,23352
2023-05-07 19:31:00,1.4,1.0,36.7,26.5,11.4,23.2,100.0,0.0,23355
2023-05-07 19:32:00,1.8,1.4,34.4,26.3,12.4,23.0,100.0,0.0,23358
2023-05-07 19:33:00,1.8,1.8,32.5,25.9,13.3,23.1,50.0,0.0,23360
2023-05-07 19:34:00,2.1,1.8,31.0,25.9,13.8,23.0,100.0,0.0,23363
2023-05-07 19:35:00,2.6,2.1,29.9,25.8,14.7,23.0,50.0,0.0,23366
2023-05-07 19:36:00,2.6,2.6,29.0,25.8,15.3,23.0,100.0,0.0,23368
2023-05-07 19:37:00,2.9,2.6,28.4,25.5,15.8,23.0,50.0,0.0,23371
2023-05-07 19:38:00,3.3,2.9,27.9,25.4,16.4,23.0,50.0,0.0,23374
2023-05-07 19:39:00,3.3,3.3,27.4,25.3,16.8,23.0,100.0,0.0,23377
2023-05-07 19:40:00,3.6,3.3,26.9,25.2,17.3,22.9,50.0,0.0,23380
2023-05-07 19:41:00,-1.1,3.6,27.2,25.4,18.0,23.0,350.0,0.0,23383
2023-05-07 19:42:00,0.3,-1.1,36.9,27.5,12.5,23.1,650.0,0.0,23386
2023-05-07 19:43:00,0.4,0.3,41.2,27.6,10.4,23.1,100.0,0.0,23389
2023-05-07 19:44:00,0.8,0.4,40.0,26.9,10.6,23.0,50.0,0.0,23392
2023-05-07 19:45:00,1.4,0.8,37.1,26.6,11.2,23.0,100.0,0.0,23395
2023-05-07 19:46:00,1.6,1.4,34.7,26.2,12.2,23.0,50.0,0.0,23397
2023-05-07 19:47:00,1.9,1.6,32.7,26.2,13.0,23.0,100.0,0.0,23399
2023-05-07 19:48:00,2.2,1.9,31.2,25.9,13.8,22.9,50.0,0.0,23401
2023-05-07 19:49:00,2.3,2.2,30.2,25.7,14.5,23.0,100.0,0.0,23402
2023-05-07 19:50:00,2.7,2.3,29.1,25.7,15.2,22.9,50.0,0.0,23404
2023-05-07 19:51:00,2.9,2.7,28.5,25.5,15.7,22.9,100.0,0.0,23406
2023-05-07 19:52:00,3.1,2.9,27.8,25.4,16.3,23.0,50.0,0.0,23408
2023-05-07 19:53:00,3.4,3.1,27.4,25.2,16.8,22.9,100.0,0.0,23411
2023-05-07 19:54:00,3.4,3.4,26.9,25.2,17.1,22.9,50.0,0.0,23414
2023-05-07 19:55:00,-1.5,3.4,26.6,25.0,18.3,22.8,100.0,0.0,23417
2023-05-07 19:56:00,0.7,-1.5,35.6,27.4,13.4,23.1,900.0,0.0,23420
2023-05-07 19:57:00,0.2,0.7,41.1,27.7,10.6,23.1,50.0,0.0,23423
2023-05-07 19:58:00,0.9,0.2,40.4,27.0,10.4,23.0,100.0,0.0,23426
2023-05-07 19:59:00,1.4,0.9,37.7,26.7,11.0,23.1,50.0,0.0,23429
2023-05-07 20:00:00,1.7,1.4,35.0,26.2,12.1,23.0,100.0,0.0,23432
2023-05-07 20:01:00,2.2,1.7,33.0,26.1,13.0,23.0,50.0,0.0,23435
2023-05-07 20:02:00,2.3,2.2,31.4,25.8,13.5,23.0,100.0,0.0,23438
2023-05-07 20:03:00,2.4,2.3,30.3,25.7,14.4,22.9,50.0,0.0,23441
2023-05-07 20:04:00,2.7,2.4,29.3,25.5,15.1,23.0,100.0,0.0,23444
2023-05-07 20:05:00,2.9,2.7,28.6,25.6,15.4,23.0,50.0,0.0,23446
2023-05-07 20:06:00,3.2,2.9,28.0,25.5,16.2,22.9,100.0,0.0,23449
2023-05-07 20:07:00,3.2,3.2,27.5,25.2,16.6,22.9,50.0,0.0,23452
2023-05-07 20:08:00,3.5,3.2,27.0,25.2,17.0,22.8,100.0,0.0,23454
2023-05-07 20:09:00,3.5,3.5,26.6,25.0,17.5,22.8,0.0,0.0,23457
2023-05-07 20:10:00,-2.5,3.5,32.7,26.6,15.5,22.8,700.0,0.0,23460
2023-05-07 20:11:00,0.1,-2.5,40.3,27.5,10.6,23.0,300.0,0.0,23462
2023-05-07 20:12:00,0.6,0.1,40.8,27.3,10.3,22.9,50.0,0.0,23465
2023-05-07 20:13:00,1.2,0.6,38.3,26.8,11.0,23.0,100.0,0.0,23468
2023-05-07 20:14:00,1.5,1.2,35.6,26.4,11.9,23.0,50.0,0.0,23471
2023-05-07 20:15:00,1.8,1.5,33.4,26.2,12.6,22.9,100.0,0.0,23474
2023-05-07 20:16:00,1.9,1.8,31.8,25.9,13.5,23.0,50.0,0.0,23477
2023-05-07 20:17:00,2.2,1.9,30.6,25.8,14.2,23.0,100.0,0.0,23480
2023-05-07 20:18:00,2.6,2.2,29.5,25.7,14.8,23.0,50.0,0.0,23483
2023-05-07 20:19:00,2.7,2.6,28.7,25.5,15.4,22.9,50.0,0.0,23486
2023-05-07 20:20:00,3.1,2.7,28.1,25.5,16.0,22.9,50.0,0.0,23489
2023-05-07 20:21:00,3.1,3.1,27.6,25.2,16.5,22.9,50.0,0.0,23491
2023-05-07 20:22:00,3.4,3.1,27.0,25.2,16.9,22.9,50.0,0.0,23494
2023-05-07 20:23:00,3.5,3.4,26.6,25.0,17.3,22.9,50.0,0.0,23497
2023-05-07 20:24:00,-2.1,3.5,30.6,26.1,16.1,23.4,450.0,0.0,23499
2023-05-07 20:25:00,0.0,-2.1,39.6,27.7,11.3,23.0,500.0,0.0,23502
2023-05-07 20:26:00,0.6,0.0,41.0,27.3,10.3,23.0,100.0,0.0,23505
2023-05-07 20:27:00,1.3,0.6,38.8,26.9,10.8,23.0,50.0,0.0,23507
2023-05-07 20:28:00,1.4,1.3,36.2,26.5,11.5,22.9,100.0,0.0,23510
2023-05-07 20:29:00,1.9,1.4,33.8,26.2,12.6,23.0,50.0,0.0,23513
2023-05-07 20:30:00,2.0,1.9,32.0,26.0,13.3,22.9,100.0,0.0,23516
2023-05-07 20:31:00,2.4,2.0,30.8,25.8,14.0,22.9,50.0,0.0,23519
2023-05-07 20:32:00,2.5,2.4,29.7,25.6,14.7,22.9,100.0,0.0,23522
2023-05-07 20:33:00,2.8,2.5,28.8,25.6,15.4,22.8,50.0,0.0,23525
2023-05-07 20:34:00,2.8,2.8,28.2,25.4,15.9,22.9,100.0,0.0,23528
2023-05-07 20:35:00,3.2,2.8,27.6,25.2,16.5,22.9,50.0,0.0,23531
2023-05-07 20:36:00,3.4,3.2,27.2,25.2,16.8,22.8,100.0,0.0,23534
2023-05-07 20:37:00,3.6,3.4,26.7,25.2,17.2,22.8,50.0,0.0,23537
2023-05-07 20:38:00,-1.7,3.6,28.1,26.2,17.9,22.5,150.0,0.0,23540
2023-05-07 20:39:00,0.0,-1.7,37.9,27.7,11.9,22.9,750.0,0.0,23543
2023-05-07 20:40:00,0.5,0.0,41.2,27.4,10.3,23.0,50.0,0.0,23545
2023-05-07 20:41:00,1.0,0.5,39.4,26.9,10.7,23.0,100.0,0.0,23548
2023-05-07 20:42:00,1.5,1.0,36.7,26.4,11.4,22.9,50.0,0.0,23551
2023-05-07 20:43:00,1.9,1.5,34.3,26.2,12.2,22.8,50.0,0.0,23553
2023-05-07 20:44:00,1.9,1.9,32.4,26.0,13.1,22.9,50.0,0.0,23556
2023-05-07 20:45:00,2.2,1.9,30.9,25.9,13.8,22.9,100.0,0.0,23559
2023-05-07 20:46:00,2.4,2.2,29.9,25.6,14.6,22.9,50.0,0.0,23561
2023-05-07 20:47:00,2.6,2.4,29.1,25.5,15.2,22.8,100.0,0.0,23564
2023-05-07 20:48:00,3.0,2.6,28.3,25.5,15.8,22.9,50.0,0.0,23567
2023-05-07 20:49:00,3.1,3.0,27.7,25.3,16.2,22.9,100.0,0.0,23570
2023-05-07 20:50:00,3.3,3.1,27.3,25.2,16.6,22.9,50.0,0.0,23573
2023-05-07 20:51:00,3.5,3.3,26.8,25.1,17.2,22.8,100.0,0.0,23576
2023-05-07 20:52:00,-1.4,3.5,27.1,24.9,17.3,22.4,50.0,0.0,23579
2023-05-07 20:53:00,0.3,-1.4,35.9,27.5,12.9,23.0,750.0,0.0,23582
2023-05-07 20:54:00,0.4,0.3,41.0,27.5,10.5,23.0,200.0,0.0,23585
2023-05-07 20:55:00,1.0,0.4,39.9,27.0,10.5,23.0,50.0,0.0,23588
2023-05-07 20:56:00,1.2,1.0,37.4,26.6,11.2,23.0,100.0,0.0,23590
2023-05-07 20:57:00,1.7,1.2,34.7,26.4,12.2,23.0,50.0,0.0,23593
2023-05-07 20:58:00,1.9,1.7,32.7,26.0,12.8,22.9,100.0,0.0,23596
2023-05-07 20:59:00,2.2,1.9,31.2,25.9,13.8,22.9,50.0,0.0,23598
2023-05-07 21:00:00,2.5,2.2,30.0,25.8,14.5,22.9,100.0,0.0,23601
2023-05-07 21:01:00,2.6,2.5,29.1,25.7,15.0,22.9,50.0,0.0,23604
2023-05-07 21:02:00,3.1,2.6,28.5,25.5,15.6,22.8,100.0,0.0,23606
2023-05-07 21:03:00,3.0,3.1,27.7,25.3,16.2,22.9,50.0,0.0,23609
2023-05-07 21:04:00,3.2,3.0,27.3,25.2,16.6,22.8,100.0,0.0,23612
2023-05-07 21:05:00,3.3,3.2,26.9,25.2,17.1,22.7,50.0,0.0,23615
2023-05-07 21:06:00,-1.0,3.3,26.5,25.2,17.4,22.9,100.0,0.0,23618
2023-05-07 21:07:00,1.0,-1.0,34.0,27.2,13.9,22.8,550.0,0.0,23621
2023-05-07 21:08:00,0.1,1.0,40.5,27.6,10.6,22.9,400.0,0.0,23623
2023-05-07 21:09:00,0.9,0.1,40.3,27.1,10.4,22.9,100.0,0.0,23626
2023-05-07 21:10:00,1.2,0.9,37.8,26.6,10.9,23.0,50.0,0.0,23629
2023-05-07 21:11:00,1.7,1.2,35.2,26.3,11.9,22.9,100.0,0.0,23632
2023-05-07 21:12:00,1.9,1.7,33.1,26.1,12.7,22.8,50.0,0.0,23635
2023-05-07 21:13:00,2.2,1.9,31.5,25.9,13.5,22.8,100.0,0.0,23638
2023-05-07 21:14:00,2.3,2.2,30.3,25.7,14.2,22.9,50.0,0.0,23641
2023-05-07 21:15:00,2.5,2.3,29.3,25.6,14.9,22.8,100.0,0.0,23644
2023-05-07 21:16:00,2.8,2.5,28.6,25.5,15.5,22.9,50.0,0.0,23647
2023-05-07 21:17:00,3.0,2.8,28.0,25.4,16.0,22.8,100.0,0.0,23650
2023-05-07 21:18:00,3.2,3.0,27.3,25.3,16.5,22.8,50.0,0.0,23652
2023-05-07 21:19:00,3.2,3.2,26.9,25.1,17.0,22.7,100.0,0.0,23655
2023-05-07 21:20:00,3.5,3.2,26.5,24.9,17.4,22.8,50.0,0.0,23658
2023-05-07 21:21:00,-2.4,3.5,30.9,26.6,16.2,22.4,300.0,0.0,23660
2023-05-07 21:22:00,0.1,-2.4,39.9,27.8,11.1,23.0,650.0,0.0,23663
2023-05-07 21:23:00,0.7,0.1,40.9,27.3,10.3,22.9,50.0,0.0,23666
2023-05-07 21:24:00,1.2,0.7,38.6,26.8,10.8,22.9,100.0,0.0,23668
2023-05-07 21:25:00,1.5,1.2,35.8,26.4,11.7,22.9,50.0,0.0,23671
2023-05-07 21:26:00,1.7,1.5,33.7,26.1,12.4,22.8,100.0,0.0,23674
2023-05-07 21:27:00,2.1,1.7,31.8,25.9,13.3,22.9,50.0,0.0,23677
2023-05-07 21:28:00,2.2,2.1,30.5,25.7,14.0,22.8,100.0,0.0,23680
2023-05-07 21:29:00,2.4,2.2,29.6,25.6,14.8,22.7,50.0,0.0,23683
2023-05-07 21:30:00,2.8,2.4,28.7,25.6,15.4,22.8,100.0,0.0,23686
2023-05-07 21:31:00,3.0,2.8,28.1,25.4,15.9,22.8,50.0,0.0,23689
2023-05-07 21:32:00,3.2,3.0,27.5,25.2,16.4,22.7,100.0,0.0,23692
2023-05-07 21:33:00,3.3,3.2,27.0,25.2,16.9,22.7,50.0,0.0,23695
2023-05-07 21:34:00,3.5,3.3,26.6,25.1,17.3,22.7,100.0,0.0,23697
2023-05-07 21:35:00,-1.8,3.5,28.7,26.4,16.8,22.0,50.0,0.0,23700
2023-05-07 21:36:00,0.0,-1.8,38.4,27.6,11.7,22.8,850.0,0.0,23703
2023-05-07 21:37:00,0.6,0.0,41.2,27.4,10.3,22.8,150.0,0.0,23705
2023-05-07 21:38:00,1.0,0.6,39.3,26.8,10.7,22.8,50.0,0.0,23708
2023-05-07 21:39:00,1.4,1.0,36.5,26.5,11.4,23.0,100.0,0.0,23711
2023-05-07 21:40:00,1.6,1.4,34.1,26.3,12.3,22.8,50.0,0.0,23713
2023-05-07 21:41:00,1.9,1.6,32.2,26.1,13.1,22.9,100.0,0.0,23716
2023-05-07 21:42:00,2.2,1.9,30.7,25.8,13.8,22.8,50.0,0.0,23719
2023-05-07 21:43:00,2.3,2.2,29.8,25.8,14.5,22.8,100.0,0.0,23721
2023-05-07 21:44:00,2.6,2.3,28.9,25.6,15.2,22.8,50.0,0.0,23724
2023-05-07 21:45:00,2.9,2.6,28.1,25.5,15.7,22.7,50.0,0.0,23727
2023-05-07 21:46:00,3.1,2.9,27.7,25.3,16.1,22.7,100.0,0.0,23730
2023-05-07 21:47:00,3.25,3.1,27.1,25.2,16.7,22.7,50.0,0.0,23732
2023-05-07 21:48:00,3.4,3.4,26.6,25.15,16.9,22.7,100.0,0.0,23735
2023-05-07 21:49:00,3.4,3.4,26.55,25.1,17.1,22.549999999999997,50.0,0.0,23738
2023-05-07 21:50:00,-1.7,0.8500000000000001,26.5,24.8,17.5,22.4,550.0,0.0,23740
2023-05-07 21:51:00,0.4,-1.7,36.0,27.4,12.9,22.9,400.0,0.0,23743
2023-05-07 21:52:00,0.2,0.4,40.8,27.4,10.6,22.9,50.0,0.0,23746
2023-05-07 21:53:00,0.9,0.2,40.0,26.9,10.4,22.8,100.0,0.0,23749
2023-05-07 21:54:00,1.4,0.9,37.3,26.5,11.2,22.7,50.0,0.0,23751
2023-05-07 21:55:00,1.6,1.4,34.7,26.3,12.0,22.8,100.0,0.0,23754
2023-05-07 21:56:00,1.9,1.6,32.6,25.9,12.8,22.8,50.0,0.0,23757
2023-05-07 21:57:00,2.2,1.9,31.1,25.8,13.6,22.8,100.0,0.0,23759
2023-05-07 21:58:00,2.3,2.2,30.0,25.6,14.4,22.7,0.0,0.0,23762
2023-05-07 21:59:00,2.6,2.3,29.0,25.5,14.9,22.7,100.0,0.0,23765
2023-05-07 22:00:00,2.9,2.6,28.3,25.4,15.6,22.7,50.0,0.0,23767
2023-05-07 22:01:00,2.9,2.9,27.8,25.3,16.1,22.7,100.0,0.0,23770
2023-05-07 22:02:00,3.3,2.9,27.3,25.2,16.5,22.7,50.0,0.0,23773
2023-05-07 22:03:00,3.5,3.3,26.8,25.0,16.9,22.7,100.0,0.0,23776
2023-05-07 22:04:00,3.5,3.5,26.4,25.0,17.4,22.6,250.0,0.0,23779
2023-05-07 22:05:00,-3.6,3.5,32.8,26.6,14.8,22.0,650.0,0.0,23782
2023-05-07 22:06:00,0.0,-3.6,40.2,27.5,10.7,22.8,100.0,0.0,23785
2023-05-07 22:07:00,0.6,0.0,40.5,27.1,10.3,22.8,50.0,0.0,23788
2023-05-07 22:08:00,1.2,0.6,38.0,26.6,10.9,22.9,100.0,0.0,23791
2023-05-07 22:09:00,1.7,1.2,35.5,26.3,11.8,22.7,50.0,0.0,23794
2023-05-07 22:10:00,1.8,1.7,33.3,26.0,12.6,22.8,100.0,0.0,23797
2023-05-07 22:11:00,2.2,1.8,31.5,25.9,13.4,22.7,50.0,0.0,23800
2023-05-07 22:12:00,2.5,2.2,30.2,25.8,14.1,22.6,100.0,0.0,23803
2023-05-07 22:13:00,2.5,2.5,29.3,25.6,14.6,22.8,50.0,0.0,23805
2023-05-07 22:14:00,2.7,2.5,28.6,25.4,15.4,22.6,100.0,0.0,23808
2023-05-07 22:15:00,2.8,2.7,27.9,25.3,15.9,22.7,50.0,0.0,23811
2023-05-07 22:16:00,3.0,2.8,27.4,25.2,16.5,22.6,100.0,0.0,23813
2023-05-07 22:17:00,3.2,3.0,26.9,25.1,16.8,22.6,50.0,0.0,23816
2023-05-07 22:18:00,3.6,3.2,26.4,25.1,17.3,22.7,100.0,0.0,23819
2023-05-07 22:19:00,-2.1,3.6,29.4,25.4,17.0,22.7,700.0,0.0,23821
2023-05-07 22:20:00,-0.1,-2.1,38.7,27.7,11.5,22.8,200.0,0.0,23824
2023-05-07 22:21:00,0.7,-0.1,40.8,27.2,10.3,22.8,100.0,0.0,23827
2023-05-07 22:22:00,0.9,0.7,39.0,26.8,10.6,22.8,50.0,0.0,23830
2023-05-07 22:23:00,1.4,0.9,36.2,26.4,11.4,22.7,100.0,0.0,23833
2023-05-07 22:24:00,1.7,1.4,33.8,26.0,12.3,22.8,50.0,0.0,23836
2023-05-07 22:25:00,2.1,1.7,31.9,26.0,13.0,22.7,100.0,0.0,23839
2023-05-07 22:26:00,2.3,2.1,30.6,25.7,13.8,22.7,50.0,0.0,23842
2023-05-07 22:27:00,2.5,2.3,29.6,25.6,14.5,22.7,100.0,0.0,23845
2023-05-07 22:28:00,2.8,2.5,28.8,25.3,15.2,22.6,50.0,0.0,23848
2023-05-07 22:29:00,3.2,2.8,28.1,25.4,15.7,22.7,100.0,0.0,23850
2023-05-07 22:30:00,3.1,3.2,27.5,25.2,16.2,22.6,50.0,0.0,23853
2023-05-07 22:31:00,3.3,3.1,27.1,25.0,16.7,22.6,100.0,0.0,23856
2023-05-07 22:32:00,3.4,3.3,26.7,25.0,17.0,22.5,50.0,0.0,23858
2023-05-07 22:33:00,-1.4,3.4,26.9,25.2,17.2,23.0,450.0,0.0,23861
2023-05-07 22:34:00,0.4,-1.4,36.3,27.4,12.7,22.8,500.0,0.0,23864
2023-05-07 22:35:00,0.1,0.4,41.0,27.4,10.2,22.8,50.0,0.0,23866
2023-05-07 22:36:00,0.9,0.1,39.9,26.9,10.5,22.7,100.0,0.0,23869
2023-05-07 22:37:00,1.4,0.9,37.2,26.5,11.1,22.7,100.0,0.0,23872
2023-05-07 22:38:00,1.6,1.4,34.6,26.2,11.9,22.7,50.0,0.0,23876
2023-05-07 22:39:00,2.0,1.6,32.6,25.9,12.8,22.8,100.0,0.0,23879
2023-05-07 22:40:00,2.4,2.0,31.0,25.8,13.5,22.6,50.0,0.0,23882
2023-05-07 22:41:00,2.3,2.4,29.8,25.7,14.1,22.7,100.0,0.0,23885
2023-05-07 22:42:00,2.7,2.3,29.0,25.5,15.0,22.7,50.0,0.0,23888
2023-05-07 22:43:00,2.7,2.7,28.3,25.5,15.5,22.6,350.0,0.0,23891
2023-05-07 22:44:00,2.8,2.7,27.6,25.3,16.0,22.6,1300.0,0.0,23893
2023-05-07 22:45:00,2.9,2.8,27.2,25.2,16.4,22.5,1350.0,0.0,23896
2023-05-07 22:46:00,-0.4,2.9,27.7,25.8,17.0,22.7,600.0,0.0,23899
2023-05-07 22:47:00,-2.2,-0.4,38.1,27.5,13.8,22.8,950.0,0.0,23902
2023-05-07 22:48:00,0.2,-2.2,44.3,28.1,10.1,23.0,450.0,0.0,23905
2023-05-07 22:49:00,1.7,0.2,45.9,27.7,9.6,22.8,100.0,0.0,23908
2023-05-07 22:50:00,2.6,1.7,43.1,27.2,10.1,22.7,50.0,0.0,23911
2023-05-07 22:51:00,3.1,2.6,39.8,26.8,11.0,22.9,100.0,0.0,23914
2023-05-07 22:52:00,3.6,3.1,36.7,26.6,11.9,22.8,50.0,0.0,23917
2023-05-07 22:53:00,-2.6,3.6,38.3,27.2,11.4,23.0,750.0,0.0,23920
2023-05-07 22:54:00,0.2,-2.6,44.8,28.1,8.9,23.0,300.0,0.0,23922
2023-05-07 22:55:00,0.7,0.2,44.9,27.6,8.7,22.9,50.0,0.0,23925
2023-05-07 22:56:00,1.4,0.7,41.9,27.1,9.5,22.8,100.0,0.0,23928
2023-05-07 22:57:00,1.8,1.4,38.5,26.7,10.5,22.8,50.0,0.0,23930
2023-05-07 22:58:00,2.0,1.8,35.7,26.5,11.4,22.8,100.0,0.0,23933
2023-05-07 22:59:00,2.4,2.0,33.5,26.3,12.4,22.8,50.0,0.0,23936
2023-05-07 23:00:00,2.6,2.4,32.1,26.1,13.3,22.8,100.0,0.0,23938
2023-05-07 23:01:00,2.8,2.6,30.8,25.9,13.9,22.8,50.0,0.0,23941
2023-05-07 23:02:00,3.0,2.8,29.9,25.7,14.6,22.7,100.0,0.0,23944
2023-05-07 23:03:00,3.3,3.0,29.2,25.6,15.3,22.7,50.0,0.0,23947
2023-05-07 23:04:00,3.3,3.3,28.5,25.5,15.8,22.8,100.0,0.0,23950
2023-05-07 23:05:00,3.6,3.3,27.9,25.4,16.3,22.7,50.0,0.0,23953
2023-05-07 23:06:00,-3.8,3.6,34.8,27.5,14.0,23.2,900.0,0.0,23956
2023-05-07 23:07:00,0.1,-3.8,41.7,27.6,10.3,22.9,100.0,0.0,23959
2023-05-07 23:08:00,0.8,0.1,41.7,27.0,10.1,22.8,50.0,0.0,23962
2023-05-07 23:09:00,1.2,0.8,39.0,26.7,10.7,22.8,100.0,0.0,23965
2023-05-07 23:10:00,1.6,1.2,36.0,26.4,11.7,22.8,100.0,0.0,23968
2023-05-07 23:11:00,1.9,1.6,33.7,26.2,12.4,22.8,50.0,0.0,23971
2023-05-07 23:12:00,2.0,1.9,32.0,25.9,13.3,22.7,100.0,0.0,23974
2023-05-07 23:13:00,2.4,2.0,30.7,25.7,14.0,22.7,50.0,0.0,23976
2023-05-07 23:14:00,2.7,2.4,29.6,25.6,14.7,22.7,100.0,0.0,23979
2023-05-07 23:15:00,2.7,2.7,28.8,25.5,15.2,22.7,50.0,0.0,23982
2023-05-07 23:16:00,3.0,2.7,28.1,25.4,15.7,22.7,50.0,0.0,23984
2023-05-07 23:17:00,3.3,3.0,27.6,25.3,16.2,22.6,100.0,0.0,23987
2023-05-07 23:18:00,3.4,3.3,27.0,25.1,16.8,22.6,50.0,0.0,23990
2023-05-07 23:19:00,-2.2,3.4,27.4,24.9,27.4,22.5,100.0,0.0,23992
2023-05-07 23:20:00,0.9,-2.2,34.8,27.2,13.7,22.7,900.0,0.0,23994
2023-05-07 23:21:00,0.2,0.9,41.3,27.5,10.5,22.8,100.0,0.0,23996
2023-05-07 23:22:00,0.7,0.2,41.0,27.0,10.3,22.7,50.0,0.0,23998
2023-05-07 23:23:00,1.4,0.7,38.1,26.6,11.0,22.8,100.0,0.0,24000
2023-05-07 23:24:00,1.4,1.4,35.3,26.2,11.8,22.8,50.0,0.0,24002
2023-05-07 23:25:00,2.0,1.4,33.3,25.9,12.6,22.7,100.0,0.0,24004
2023-05-07 23:26:00,2.1,2.0,31.5,25.8,13.4,22.6,50.0,0.0,24007
2023-05-07 23:27:00,2.3,2.1,30.4,25.7,14.1,22.6,100.0,0.0,24010
2023-05-07 23:28:00,2.7,2.3,29.4,25.5,14.8,22.5,50.0,0.0,24013
2023-05-07 23:29:00,2.9,2.7,28.7,25.5,15.4,22.6,100.0,0.0,24015
2023-05-07 23:30:00,2.9,2.9,27.9,25.3,15.9,22.7,50.0,0.0,24018
2023-05-07 23:31:00,3.2,2.9,27.5,25.2,16.4,22.5,100.0,0.0,24021
2023-05-07 23:32:00,3.4,3.2,26.9,25.1,16.9,22.7,50.0,0.0,24023
2023-05-07 23:33:00,3.5,3.4,26.5,25.0,17.3,22.5,100.0,0.0,24026
2023-05-07 23:34:00,-3.9,3.5,33.5,27.2,15.5,22.9,600.0,0.0,24029
2023-05-07 23:35:00,0.1,-3.9,40.8,27.6,10.7,22.8,250.0,0.0,24031
2023-05-07 23:36:00,0.7,0.1,40.8,27.0,10.2,22.8,100.0,0.0,24034
2023-05-07 23:37:00,1.2,0.7,38.2,26.6,10.9,22.8,50.0,0.0,24037
2023-05-07 23:38:00,1.6,1.2,35.4,26.2,11.8,22.8,50.0,0.0,24040
2023-05-07 23:39:00,1.9,1.6,33.2,26.0,12.6,22.7,50.0,0.0,24043
2023-05-07 23:40:00,2.1,1.9,31.6,25.9,13.3,22.7,100.0,0.0,24046
2023-05-07 23:41:00,2.6,2.1,30.3,25.7,14.1,22.6,50.0,0.0,24049
2023-05-07 23:42:00,2.5,2.6,29.2,25.6,14.8,22.6,100.0,0.0,24052
2023-05-07 23:43:00,2.8,2.5,28.6,25.5,15.3,22.6,50.0,0.0,24055
2023-05-07 23:44:00,3.0,2.8,27.9,25.3,15.9,22.6,100.0,0.0,24058
2023-05-07 23:45:00,3.3,3.0,27.3,25.2,16.4,22.6,50.0,0.0,24060
2023-05-07 23:46:00,3.4,3.3,26.9,25.1,16.8,22.6,100.0,0.0,24063
2023-05-07 23:47:00,3.5,3.4,26.4,25.0,17.2,22.5,50.0,0.0,24066
2023-05-07 23:48:00,-2.6,3.5,30.5,26.5,15.7,22.6,500.0,0.0,24068
2023-05-07 23:49:00,0.0,-2.6,39.6,27.5,11.2,22.7,500.0,0.0,24071
2023-05-07 23:50:00,0.7,0.0,41.0,27.1,10.2,22.7,50.0,0.0,24074
2023-05-07 23:51:00,1.2,0.7,38.7,26.6,10.6,22.7,100.0,0.0,24076
2023-05-07 23:52:00,1.6,1.2,35.9,26.3,11.6,22.6,50.0,0.0,24079
2023-05-07 23:53:00,1.8,1.6,33.6,26.1,12.3,22.7,100.0,0.0,24082
2023-05-07 23:54:00,2.2,1.8,31.9,25.8,13.1,22.6,50.0,0.0,24085
2023-05-07 23:55:00,2.3,2.2,30.5,25.6,13.9,22.6,100.0,0.0,24088
2023-05-07 23:56:00,2.6,2.3,29.5,25.5,14.6,22.6,50.0,0.0,24091
2023-05-07 23:57:00,2.6,2.6,28.7,25.5,15.2,22.6,100.0,0.0,24094
2023-05-07 23:58:00,3.0,2.6,28.1,25.3,15.7,22.5,50.0,0.0,24097
