Time;Tankdruk;Verdampingsdruk;Verdampingstemperatuur;Condensatiedruk;Condensatietemperatuur;VerdamperFAN sturing;FDVerdamperInterval;VerdamperFAN MODE Control;FDVerdamperFanPulsenNodig;FDVerdamperFanPulsen;FDCondensorInterval;CondensorFAN MODE Control;CondensorFAN sturing;FDCondensorPulsen;FDCondensorPulsenNodig;Gewicht Opslagtank;Compessor;S1 Lekken;S1 Bijvullen;S2 Start;LekkenVullen MODE Control;Alarm State;Cel Temperatuur;Verwarming Interval;Verwarming MODE Control;Verwarming sturing;Verwarming PulsenNodig;Verwarming sturing PWM1;Verwarming Pulsen;Stuurstroom;OFF Koel ON Vries;Gewicht Target;Vloeistofklep dicht;HD Overstortklep;FD Bijvullen;Bijvullen Actief;Lekken Actief;Reset;FDlekkkenInterval;FDlekkkenPulsenNodig;FDlekkkenPulsen;FD Lekken aktief;FD Lekken Klaar;FD Bijvullen aktief;Deurschakelaar;Deurcilinder;Deurmagneet;CondensorSchuif Interval;Condensor schuif;CondensorSchuif MODE Control;CondensorSchuif PulsenNodig;CondensorSchuif Pulsen;Seconden Aan Pulse (sec);Seconden Uit Pulse;Capaciteit_Regeling
2025-03-30 04:24:45;8,2;0,9;-31,5;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:25:00;8,2;1,9;-21,1;14,9;34,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;On
2025-03-30 04:25:15;8,2;1,0;-30,6;15,9;36,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:25:30;8,2;0,9;-32,1;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;10,7;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:25:45;8,2;1,0;-30,1;15,6;35,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:26:00;8,2;1,2;-28,7;14,9;34,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:26:15;8,2;1,2;-27,8;14,7;33,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:26:30;8,2;1,3;-26,9;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:26:45;8,2;1,4;-26,5;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:27:00;8,2;1,4;-26,3;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:27:15;8,2;1,4;-26,2;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:27:30;8,2;1,4;-25,8;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:27:45;8,2;1,4;-25,6;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:28:00;8,2;1,5;-25,3;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:28:15;8,2;1,5;-24,9;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:28:30;8,2;1,5;-24,8;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:28:45;8,2;1,5;-24,7;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:29:00;8,2;1,5;-24,7;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:29:15;8,2;1,5;-24,6;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:29:30;8,2;1,5;-24,6;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:29:45;8,2;1,6;-24,2;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:30:00;8,2;1,6;-24,4;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:30:15;8,2;1,6;-24,0;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:30:30;8,2;1,6;-23,8;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:30:45;8,2;1,6;-24,0;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:31:00;8,2;1,6;-23,8;14,1;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:31:15;8,2;1,6;-23,7;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:31:30;8,2;1,7;-23,4;14,0;31,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:31:45;8,2;0,9;-31,9;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:32:00;8,2;0,7;-34,5;14,9;34,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:32:15;8,2;0,8;-33,3;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:32:30;8,2;0,8;-32,7;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:32:45;8,2;1,4;-26,5;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:33:00;8,2;0,9;-31,9;15,6;36,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:33:15;8,2;0,9;-32,0;15,8;36,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:33:30;8,2;0,9;-31,5;15,8;36,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:33:45;8,2;1,6;-24,1;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:34:00;8,2;0,9;-31,6;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:34:15;8,2;0,9;-31,9;15,9;36,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:34:30;8,2;1,1;-29,4;15,3;35,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:34:45;8,2;1,2;-28,4;14,8;33,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:35:00;8,2;1,3;-27,2;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:35:15;8,2;1,3;-26,9;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:35:30;8,2;1,4;-26,3;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:35:45;8,2;1,4;-26,3;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:36:00;8,2;1,4;-25,6;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:36:15;8,2;1,4;-25,7;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:36:30;8,2;1,5;-25,4;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:36:45;8,2;1,5;-25,0;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:37:00;8,2;1,5;-25,1;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:37:15;8,2;1,5;-24,8;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:37:30;8,2;1,5;-24,7;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:37:45;8,2;1,6;-24,5;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:38:00;8,2;1,5;-24,6;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:38:15;8,2;1,6;-24,3;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:38:30;8,2;1,6;-24,1;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:38:45;8,2;1,6;-24,3;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:39:00;8,2;1,6;-23,9;14,1;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:39:15;8,2;1,6;-24,1;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:39:30;8,2;1,6;-23,7;14,1;31,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:39:45;8,2;1,7;-23,5;14,1;31,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:40:00;8,2;1,6;-23,6;14,1;32,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:40:15;8,2;1,6;-23,6;14,1;32,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:40:30;8,2;0,9;-31,6;15,1;34,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:40:45;8,2;0,7;-34,3;15,0;34,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:41:00;8,2;0,8;-33,4;15,1;34,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:41:15;8,2;0,8;-32,3;15,0;34,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:41:30;8,2;1,3;-27,2;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:41:45;8,2;0,9;-32,1;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:42:00;8,2;0,9;-31,6;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:42:15;8,2;0,9;-31,9;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;2,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:42:30;8,2;1,6;-24,5;15,4;35,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:42:45;8,2;0,9;-31,3;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;10,7;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:43:00;8,2;0,9;-32,1;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;9,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:43:15;8,2;1,1;-29,2;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:43:30;8,2;1,2;-28,2;14,8;33,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:43:45;8,2;1,3;-27,4;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:44:00;8,2;1,3;-26,9;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:44:15;8,2;1,4;-26,3;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:44:30;8,2;1,4;-26,2;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:44:45;8,2;1,4;-26,0;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:45:00;8,2;1,5;-25,4;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:45:15;8,2;1,5;-25,3;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:45:30;8,2;1,5;-25,3;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:45:45;8,2;1,5;-24,9;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:46:00;8,2;1,5;-25,1;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:46:15;8,2;1,5;-24,6;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:46:30;8,2;1,5;-24,9;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:46:45;8,2;1,6;-24,4;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:47:00;8,2;1,6;-24,5;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:47:15;8,2;1,6;-24,3;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:47:30;8,2;1,6;-24,1;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:47:45;8,2;1,6;-24,2;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:48:00;8,2;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:48:15;8,2;1,6;-23,7;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:48:30;8,2;1,6;-23,9;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:48:45;8,2;1,6;-23,7;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:49:00;8,2;1,7;-23,4;14,1;31,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:49:15;8,2;0,9;-31,9;15,3;35,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:49:30;8,2;0,7;-33,9;14,9;34,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:49:45;8,2;0,8;-33,3;15,2;34,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:50:00;8,2;0,8;-33,0;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:50:15;8,2;1,3;-27,0;15,2;34,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:50:30;8,2;0,9;-31,9;15,8;36,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:50:45;8,2;0,9;-32,1;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:51:00;8,2;0,9;-31,5;15,9;36,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:51:15;8,2;1,5;-24,8;15,5;35,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:51:30;8,2;0,9;-31,2;16,1;37,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;7,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:51:45;8,2;0,9;-32,2;16,2;37,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;12,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:52:00;8,2;1,1;-29,4;15,3;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:52:15;8,2;1,2;-28,2;14,7;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:52:30;8,2;1,3;-27,5;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:52:45;8,2;1,3;-27,0;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:53:00;8,2;1,4;-26,3;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:53:15;8,2;1,4;-26,2;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:53:30;8,2;1,4;-26,0;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:53:45;8,2;1,5;-25,4;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:54:00;8,2;1,5;-25,4;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:54:15;8,2;1,5;-25,3;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:54:30;8,2;1,5;-25,1;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:54:45;8,2;1,5;-25,0;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:55:00;8,2;1,5;-24,9;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:55:15;8,2;1,6;-24,5;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:55:30;8,2;1,6;-24,4;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:55:45;8,2;1,6;-24,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:56:00;8,2;1,6;-24,2;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:56:15;8,2;1,6;-24,1;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:56:30;8,2;1,6;-24,1;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:56:45;8,2;1,6;-23,8;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:57:00;8,2;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:57:15;8,2;1,6;-23,7;14,1;32,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:57:30;8,2;1,6;-23,6;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:57:45;8,2;1,6;-23,7;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:58:00;8,2;0,9;-31,6;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:58:15;8,2;0,7;-33,9;14,9;34,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:58:30;8,2;0,8;-33,5;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:58:45;8,2;0,8;-32,4;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:59:00;8,2;1,3;-26,6;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:59:15;8,2;0,9;-32,0;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:59:30;8,2;0,9;-31,6;15,9;36,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 04:59:45;8,2;0,9;-31,9;16,0;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;4,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:00:00;8,2;1,6;-23,7;15,4;35,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:00:15;8,2;0,9;-31,3;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;9,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:00:30;8,2;0,9;-31,9;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;9,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:00:45;8,2;1,1;-29,5;15,3;35,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:01:00;8,2;1,2;-28,0;14,8;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:01:15;8,2;1,3;-27,5;14,7;33,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:01:30;8,2;1,3;-26,6;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:01:45;8,2;1,3;-26,6;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:02:00;8,2;1,4;-25,9;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:02:15;8,2;1,4;-26,0;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:02:30;8,2;1,5;-25,4;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:02:45;8,2;1,5;-25,4;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:03:00;8,2;1,5;-25,2;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:03:15;8,2;1,5;-25,0;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:03:30;8,2;1,5;-24,7;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:03:45;8,2;1,5;-24,9;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:04:00;8,2;1,6;-24,5;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:04:15;8,2;1,6;-24,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:04:30;8,2;1,6;-24,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:04:45;8,2;1,6;-24,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:05:00;8,2;1,6;-24,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:05:15;8,2;1,6;-24,2;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:05:30;8,2;1,6;-23,7;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:05:45;8,2;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:06:00;8,2;1,6;-23,6;14,1;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:06:15;8,2;1,6;-23,7;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:06:30;8,2;1,6;-23,7;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:06:45;8,2;0,9;-31,6;15,2;34,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:07:00;8,2;0,7;-33,9;15,0;34,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:07:15;8,2;0,7;-33,8;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:07:30;8,2;0,8;-32,7;15,1;34,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:07:45;8,2;1,5;-25,5;15,0;34,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:08:00;8,2;0,9;-32,0;15,8;36,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:08:15;8,2;0,9;-31,8;15,8;36,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:08:30;8,2;0,9;-31,9;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;2,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:08:45;8,2;1,8;-22,2;15,0;34,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:09:00;8,2;0,9;-31,2;16,1;37,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;7,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:09:15;8,2;0,9;-32,0;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;10,7;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 05:09:30;8,2;1,1;-29,7;15,5;35,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
