Time;Tankdruk;Verdampingsdruk;Verdampingstemperatuur;Condensatiedruk;Condensatietemperatuur;VerdamperFAN sturing;FDVerdamperInterval;VerdamperFAN MODE Control;FDVerdamperFanPulsenNodig;FDVerdamperFanPulsen;FDCondensorInterval;CondensorFAN MODE Control;CondensorFAN sturing;FDCondensorPulsen;FDCondensorPulsenNodig;Gewicht Opslagtank;Compessor;S1 Lekken;S1 Bijvullen;S2 Start;LekkenVullen MODE Control;Alarm State;Cel Temperatuur;Verwarming Interval;Verwarming MODE Control;Verwarming sturing;Verwarming PulsenNodig;Verwarming sturing PWM1;Verwarming Pulsen;Stuurstroom;OFF Koel ON Vries;Gewicht Target;Vloeistofklep dicht;HD Overstortklep;FD Bijvullen;Bijvullen Actief;Lekken Actief;Reset;FDlekkkenInterval;FDlekkkenPulsenNodig;FDlekkkenPulsen;FD Lekken aktief;FD Lekken Klaar;FD Bijvullen aktief;Deurschakelaar;Deurcilinder;Deurmagneet;CondensorSchuif Interval;Condensor schuif;CondensorSchuif MODE Control;CondensorSchuif PulsenNodig;CondensorSchuif Pulsen;Seconden Aan Pulse (sec);Seconden Uit Pulse;Capaciteit_Regeling
2025-03-30 06:39:45;8,2;1,5;-25,1;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:40:00;8,2;1,5;-24,9;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:40:15;8,2;1,6;-24,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:40:30;8,2;1,5;-24,7;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:40:45;8,2;1,6;-24,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:41:00;8,2;1,6;-24,5;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:41:15;8,2;1,6;-24,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:41:30;8,2;1,6;-24,3;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:41:45;8,2;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:42:00;8,1;1,6;-23,9;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:42:15;8,1;1,6;-24,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:42:30;8,2;1,6;-23,6;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:42:45;8,2;1,6;-23,8;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:43:00;8,2;0,9;-32,1;15,2;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:43:15;8,1;0,7;-33,6;15,0;34,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:43:30;8,1;0,7;-33,8;15,3;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:43:45;8,1;0,8;-32,7;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:44:00;8,1;1,7;-23,4;14,8;33,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:44:15;8,1;0,9;-31,6;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:44:30;8,1;0,9;-32,0;16,0;36,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;3,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:44:45;8,2;0,9;-31,3;16,0;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;4,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:45:00;8,2;2,3;-17,6;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:45:15;8,2;0,9;-31,0;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;9,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:45:30;8,1;0,9;-31,6;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;9,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:45:45;8,1;1,0;-30,5;15,7;36,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:46:00;8,2;1,1;-28,8;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:46:15;8,2;1,2;-27,6;14,8;33,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:46:30;8,2;1,3;-26,9;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:46:45;8,1;1,3;-26,6;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:47:00;8,2;1,4;-26,4;14,7;33,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:47:15;8,1;1,4;-26,1;14,7;33,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:47:30;8,2;1,5;-25,5;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:47:45;8,2;1,5;-25,3;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:48:00;8,2;1,5;-25,2;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:48:15;8,2;1,5;-25,2;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:48:30;8,2;1,5;-25,2;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:48:45;8,2;1,5;-24,9;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:49:00;8,2;1,5;-24,6;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:49:15;8,2;1,6;-24,4;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:49:30;8,2;1,6;-24,5;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:49:45;8,2;1,6;-24,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:50:00;8,2;1,6;-24,4;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:50:15;8,2;1,6;-24,1;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:50:30;8,1;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:50:45;8,2;1,6;-24,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:51:00;8,2;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:51:15;8,2;1,6;-23,6;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:51:30;8,2;1,7;-23,5;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:51:45;8,2;0,8;-32,3;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:52:00;8,2;0,7;-33,7;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:52:15;8,1;0,8;-33,3;15,2;34,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:52:30;8,2;0,8;-32,5;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:52:45;8,2;1,7;-22,7;14,8;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:53:00;8,2;0,9;-31,6;15,8;36,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:53:15;8,2;0,9;-32,0;16,0;36,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;3,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:53:30;8,2;0,9;-31,8;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;8,5;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:53:45;8,1;2,1;-19,7;14,8;33,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:54:00;8,2;1,0;-31,0;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;8,5;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:54:15;8,2;0,9;-31,6;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;9,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:54:30;8,2;1,0;-30,8;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:54:45;8,2;1,1;-28,8;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:55:00;8,1;1,3;-27,5;14,7;33,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:55:15;8,2;1,3;-27,3;14,7;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:55:30;8,2;1,4;-26,4;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:55:45;8,2;1,4;-26,2;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:56:00;8,2;1,4;-26,0;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:56:15;8,2;1,5;-25,5;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:56:30;8,2;1,4;-25,6;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:56:45;8,2;1,5;-25,3;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:57:00;8,1;1,5;-25,1;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:57:15;8,1;1,5;-25,2;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:57:30;8,2;1,5;-24,6;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:57:45;8,2;1,5;-24,9;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:58:00;8,2;1,6;-24,5;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:58:15;8,1;1,6;-24,4;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:58:30;8,2;1,6;-24,4;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:58:45;8,1;1,6;-24,1;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:59:00;8,2;1,6;-24,1;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:59:15;8,2;1,6;-23,8;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:59:30;8,2;1,6;-23,9;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 06:59:45;8,2;1,6;-23,8;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:00:00;8,1;1,7;-23,5;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:00:15;8,1;1,7;-23,4;14,1;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:00:30;8,1;1,0;-30,5;15,0;34,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:00:45;8,1;0,8;-33,2;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:01:00;8,2;0,7;-33,9;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:01:15;8,1;0,8;-33,0;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:01:30;8,2;2,5;-16,5;13,6;30,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:01:45;8,1;1,0;-31,0;15,6;35,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:02:00;8,1;0,9;-32,1;15,9;36,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:02:15;8,2;0,9;-32,1;15,9;36,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:02:30;8,1;0,9;-32,2;16,0;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;4,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:02:45;8,2;1,0;-30,4;16,1;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;5,3;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:03:00;8,2;0,8;-32,3;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;11,8;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:03:15;8,2;0,8;-32,7;16,0;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;4,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:03:30;8,2;1,1;-29,0;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:03:45;8,2;1,2;-28,2;14,7;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:04:00;8,2;1,2;-27,6;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:04:15;8,1;1,3;-26,9;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:04:30;8,2;1,4;-26,5;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:04:45;8,2;1,4;-26,0;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:05:00;8,2;1,4;-25,9;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:05:15;8,2;1,4;-25,8;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:05:30;8,2;1,5;-25,3;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:05:45;8,2;1,5;-25,2;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:06:00;8,2;1,5;-25,3;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:06:15;8,2;1,5;-24,9;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:06:30;8,1;1,5;-24,7;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:06:45;8,2;1,5;-24,6;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:07:00;8,1;1,5;-24,6;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:07:15;8,2;1,5;-24,6;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:07:30;8,2;1,6;-24,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:07:45;8,2;1,6;-24,0;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:08:00;8,1;1,6;-24,1;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:08:15;8,2;1,6;-24,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:08:30;8,1;1,6;-23,8;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:08:45;8,1;1,6;-24,1;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:09:00;8,1;1,6;-23,7;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:09:15;8,1;1,0;-30,7;14,9;34,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:09:30;8,1;0,7;-34,0;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:09:45;8,1;0,7;-34,0;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:10:00;8,2;0,8;-33,1;15,2;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:10:15;8,1;2,1;-19,2;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:10:30;8,1;0,9;-31,6;15,7;36,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:10:45;8,2;0,9;-32,1;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:11:00;8,2;0,9;-31,6;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;2,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:11:15;8,1;0,9;-31,4;16,0;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;4,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:11:30;8,2;1,1;-29,6;16,0;36,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;3,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:11:45;8,2;0,9;-31,6;16,2;37,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;14,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:12:00;8,1;0,9;-32,2;16,1;37,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;7,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:12:15;8,2;1,1;-29,0;15,1;34,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:12:30;8,2;1,2;-28,1;14,8;33,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:12:45;8,2;1,3;-27,4;14,7;33,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:13:00;8,2;1,3;-26,9;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:13:15;8,2;1,4;-26,5;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:13:30;8,2;1,4;-26,2;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:13:45;8,2;1,4;-25,8;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:14:00;8,2;1,4;-25,7;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:14:15;8,2;1,5;-25,3;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:14:30;8,2;1,5;-25,0;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:14:45;8,1;1,5;-24,8;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:15:00;8,2;1,5;-24,7;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:15:15;8,2;1,6;-24,5;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:15:30;8,1;1,6;-24,5;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:15:45;8,2;1,5;-24,6;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:16:00;8,1;1,6;-24,3;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:16:15;8,1;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:16:30;8,2;1,6;-23,9;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:16:45;8,1;1,6;-23,8;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:17:00;8,1;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:17:15;8,1;1,6;-23,9;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:17:30;8,1;1,7;-23,4;14,1;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:17:45;8,1;1,6;-23,8;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:18:00;8,1;1,1;-29,0;14,8;33,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:18:15;8,1;0,8;-32,8;15,1;34,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:18:30;8,1;0,7;-34,3;15,0;34,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:18:45;8,1;0,8;-33,0;15,2;34,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:19:00;8,2;1,8;-22,0;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;On
2025-03-30 07:19:15;8,1;0,9;-31,5;15,6;35,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:19:30;8,1;0,9;-31,9;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:19:45;8,1;0,9;-31,7;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:20:00;8,1;0,9;-31,8;16,1;37,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;6,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:20:15;8,1;1,1;-29,2;15,9;36,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:20:30;8,2;0,9;-31,9;16,3;37,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;17,3;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:20:45;8,1;0,9;-32,1;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;2,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:21:00;8,1;1,1;-29,1;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:21:15;8,2;1,2;-28,1;14,8;33,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:21:30;8,2;1,3;-27,1;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:21:45;8,1;1,3;-26,6;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:22:00;8,1;1,4;-26,4;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:22:15;8,2;1,4;-26,2;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:22:30;8,2;1,4;-25,9;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:22:45;8,2;1,4;-25,7;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:23:00;8,2;1,5;-25,3;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:23:15;8,1;1,5;-25,0;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:23:30;8,1;1,5;-24,9;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:23:45;8,1;1,5;-24,7;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:24:00;8,2;1,6;-24,2;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:24:15;8,1;1,7;-23,4;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 07:24:30;8,2;1,7;-23,0;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
