Time;Tankdruk;Verdampingsdruk;Verdampingstemperatuur;Condensatiedruk;Condensatietemperatuur;VerdamperFAN sturing;FDVerdamperInterval;VerdamperFAN MODE Control;FDVerdamperFanPulsenNodig;FDVerdamperFanPulsen;FDCondensorInterval;CondensorFAN MODE Control;CondensorFAN sturing;FDCondensorPulsen;FDCondensorPulsenNodig;Gewicht Opslagtank;Compessor;S1 Lekken;S1 Bijvullen;S2 Start;LekkenVullen MODE Control;Alarm State;Cel Temperatuur;Verwarming Interval;Verwarming MODE Control;Verwarming sturing;Verwarming PulsenNodig;Verwarming sturing PWM1;Verwarming Pulsen;Stuurstroom;OFF Koel ON Vries;Gewicht Target;Vloeistofklep dicht;HD Overstortklep;FD Bijvullen;Bijvullen Actief;Lekken Actief;Reset;FDlekkkenInterval;FDlekkkenPulsenNodig;FDlekkkenPulsen;FD Lekken aktief;FD Lekken Klaar;FD Bijvullen aktief;Deurschakelaar;Deurcilinder;Deurmagneet;CondensorSchuif Interval;Condensor schuif;CondensorSchuif MODE Control;CondensorSchuif PulsenNodig;CondensorSchuif Pulsen;Seconden Aan Pulse (sec);Seconden Uit Pulse;Capaciteit_Regeling
2025-03-30 13:24:45;8,1;1,6;-23,8;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:25:00;8,1;1,7;-23,5;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:25:15;8,1;1,7;-23,1;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:25:30;8,1;1,8;-22,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:25:45;8,1;1,8;-21,8;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:26:00;8,1;1,9;-21,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:26:15;8,1;2,0;-20,5;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:26:30;8,1;2,0;-20,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:26:45;8,1;2,1;-19,4;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:27:00;8,1;2,2;-18,9;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:27:15;8,1;2,3;-17,8;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:27:30;8,1;2,4;-17,4;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:27:45;8,1;2,5;-16,6;14,1;32,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:28:00;8,1;2,5;-15,9;14,1;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:28:15;8,1;2,6;-15,5;14,2;32,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:28:30;8,1;2,7;-14,8;14,1;32,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:28:45;8,1;2,8;-14,1;14,0;31,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:29:00;8,1;2,8;-13,9;14,1;31,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:29:15;8,1;2,9;-13,2;13,9;31,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:29:30;8,1;2,9;-13,0;14,0;31,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:29:45;8,1;3,0;-12,6;13,9;31,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:30:00;8,1;3,1;-12,0;13,8;31,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-15,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:30:15;8,1;3,1;-11,7;13,9;31,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-15,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:30:30;8,1;3,2;-11,4;13,8;31,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-15,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:30:45;8,1;3,3;-10,8;13,9;31,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-15,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:31:00;8,1;3,4;-10,2;13,8;31,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-15,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:31:15;8,1;3,4;-9,6;13,8;31,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-14,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:31:30;8,1;1,8;-22,2;15,2;34,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-14,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:31:45;8,1;1,9;-20,9;16,4;37,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;20,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-14,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:32:00;8,1;2,3;-17,6;16,6;38,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;31,5;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-14,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:32:15;8,1;2,6;-15,7;16,9;39,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;47,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-14,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:32:30;8,1;3,3;-10,5;16,8;38,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;41,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-13,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:32:45;8,1;3,2;-11,5;17,3;40,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;69,8;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-13,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:33:00;8,1;3,3;-10,7;17,3;39,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;65,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-13,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:33:15;8,1;3,4;-10,1;17,4;40,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;72,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-13,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:33:30;8,1;3,7;-8,0;17,0;39,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;53,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-12,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:33:45;8,1;3,2;-11,0;17,5;40,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;77,5;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-11,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:34:00;8,1;3,1;-12,2;17,5;40,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;78,5;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-10,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:34:15;8,1;2,9;-13,3;17,3;39,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;65,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-9,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:34:30;8,1;2,6;-15,2;17,2;39,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;63,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-9,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:34:45;8,1;2,6;-15,4;17,1;39,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;56,7;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-8,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:35:00;8,1;2,2;-18,6;17,1;39,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;55,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-8,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:35:15;8,1;2,1;-19,8;16,9;39,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;49,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-8,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:35:30;8,1;2,0;-20,6;16,7;38,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;35,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-8,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:35:45;8,1;2,0;-20,2;16,7;38,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;39,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-8,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:36:00;8,1;1,8;-22,2;16,7;38,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;39,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-8,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:36:15;8,1;1,7;-22,9;16,7;38,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;38,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-9,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:36:30;8,1;1,7;-23,1;16,6;38,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;34,8;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-9,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:36:45;8,1;2,0;-20,1;16,2;37,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;14,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-9,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:37:00;8,1;1,7;-23,5;17,0;39,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;53,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-10,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:37:15;8,1;1,6;-23,9;16,7;38,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;35,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-10,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:37:30;8,1;1,6;-24,3;16,6;38,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;30,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-10,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:37:45;8,1;2,1;-19,3;15,8;36,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-11,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:38:00;8,1;1,5;-25,3;16,8;38,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;44,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-11,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:38:15;8,1;1,4;-26,5;16,5;38,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;28,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-11,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:38:30;8,1;1,3;-26,9;16,5;38,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;28,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-12,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:38:45;8,1;1,3;-27,5;16,4;37,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;20,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-12,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;On
2025-03-30 13:39:00;8,1;1,2;-27,8;16,6;38,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;32,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-12,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:39:15;8,1;1,2;-28,2;16,4;37,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;20,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-13,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:39:30;8,1;1,2;-28,7;16,4;37,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;20,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-13,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:39:45;8,1;1,1;-29,2;16,4;37,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;22,8;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-13,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:40:00;8,1;1,3;-27,0;16,4;37,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;20,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-14,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:40:15;8,1;1,1;-28,8;16,6;38,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;30,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-14,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:40:30;8,1;1,1;-29,2;16,4;37,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;23,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-14,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:40:45;8,1;1,1;-28,9;16,3;37,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;18,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-14,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:41:00;8,1;1,4;-25,9;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;10,7;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:41:15;8,1;1,1;-29,2;16,6;38,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;32,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:41:30;8,1;1,1;-29,6;16,3;37,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;18,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:41:45;8,1;1,1;-29,4;16,3;37,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;16,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:42:00;8,1;1,6;-24,5;15,9;36,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:42:15;8,1;1,1;-29,8;16,5;38,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;27,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:42:30;8,1;1,0;-30,7;16,3;37,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;17,3;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:42:45;8,1;1,0;-30,8;16,2;37,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;12,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:43:00;8,1;2,0;-20,1;14,9;34,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:43:15;8,1;1,0;-30,7;16,4;37,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;23,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:43:30;8,1;0,9;-31,6;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;11,8;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:43:45;8,1;0,8;-32,3;16,2;37,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;14,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:44:00;8,1;0,8;-32,3;16,2;37,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;14,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:44:15;8,1;1,5;-24,6;14,8;33,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:44:30;8,1;1,6;-24,4;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:44:45;8,1;1,6;-24,1;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:45:00;8,1;1,6;-23,7;14,7;33,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:45:15;8,1;1,7;-23,1;14,7;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:45:30;8,1;1,7;-22,9;14,7;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:45:45;8,1;1,7;-22,8;14,8;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:46:00;8,1;1,8;-22,5;14,7;33,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:46:15;8,1;1,8;-22,3;14,7;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:46:30;8,1;1,8;-22,1;14,8;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:46:45;8,1;1,8;-21,8;14,7;33,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:47:00;8,1;1,9;-21,5;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:47:15;8,1;1,9;-21,3;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:47:30;8,1;1,9;-21,1;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:47:45;8,1;1,9;-21,1;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:48:00;8,1;1,9;-21,0;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:48:15;8,1;1,9;-20,9;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:48:30;8,1;0,8;-32,4;15,8;36,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:48:45;8,1;0,7;-33,9;15,6;35,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:49:00;8,1;0,7;-34,0;15,6;35,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:49:15;8,1;0,8;-33,5;15,8;36,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:49:30;8,1;1,4;-26,3;15,6;35,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:49:45;8,1;0,8;-32,8;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;9,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:50:00;8,1;0,8;-32,4;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;10,7;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:50:15;8,1;0,9;-32,2;16,1;37,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;7,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:50:30;8,1;1,7;-22,9;15,4;35,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:50:45;8,1;0,9;-31,4;16,2;37,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;14,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:51:00;8,1;0,9;-32,1;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;8,5;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:51:15;8,1;0,9;-32,0;16,1;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;5,3;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:51:30;8,1;2,1;-19,7;14,9;34,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;On
2025-03-30 13:51:45;8,1;1,8;-22,4;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:52:00;8,1;1,8;-21,9;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:52:15;8,1;1,9;-21,6;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:52:30;8,1;1,9;-21,2;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:52:45;8,1;1,9;-20,9;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:53:00;8,1;2,0;-20,8;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:53:15;8,1;2,0;-20,6;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:53:30;8,1;2,0;-20,3;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:53:45;8,1;2,0;-20,3;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:54:00;8,1;2,0;-20,1;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:54:15;8,1;2,1;-19,9;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:54:30;8,1;2,1;-19,7;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:54:45;8,1;2,1;-19,6;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:55:00;8,1;2,1;-19,4;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:55:15;8,1;2,1;-19,4;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:55:30;8,1;2,1;-19,4;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:55:45;8,1;2,1;-19,4;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:56:00;8,1;1,8;-22,6;14,8;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:56:15;8,1;0,9;-31,6;15,8;36,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:56:30;8,1;0,7;-34,7;15,6;35,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:56:45;8,1;0,6;-35,0;15,6;35,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:57:00;8,1;1,3;-26,6;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;On
2025-03-30 13:57:15;8,1;0,8;-33,2;15,5;35,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:57:30;8,1;0,8;-33,5;15,7;36,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:57:45;8,1;0,7;-33,6;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:58:00;8,1;0,8;-33,0;15,9;36,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:58:15;8,1;1,1;-29,8;15,8;36,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:58:30;8,1;0,8;-32,8;16,3;37,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;15,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:58:45;8,1;0,8;-33,1;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;9,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:59:00;8,1;0,8;-32,5;16,1;37,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;6,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:59:15;8,1;1,1;-28,8;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:59:30;8,1;1,2;-27,7;14,8;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 13:59:45;8,1;1,3;-27,0;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:00:00;8,1;1,3;-26,6;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:00:15;8,1;1,4;-26,3;14,7;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:00:30;8,1;1,4;-25,7;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:00:45;8,1;1,5;-25,3;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:01:00;8,1;1,5;-25,2;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:01:15;8,1;1,5;-25,1;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:01:30;8,1;1,5;-25,2;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:01:45;8,1;1,5;-24,9;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:02:00;8,1;1,6;-24,5;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:02:15;8,1;1,6;-24,5;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:02:30;8,1;1,6;-24,2;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:02:45;8,1;1,6;-24,1;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:03:00;8,1;1,6;-24,1;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:03:15;8,1;1,6;-23,9;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:03:30;8,1;1,6;-24,0;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:03:45;8,1;1,6;-23,9;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:04:00;8,1;1,6;-23,8;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:04:15;8,1;1,6;-23,6;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:04:30;8,1;1,5;-25,5;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:04:45;8,1;0,8;-33,5;15,3;35,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:05:00;8,1;0,7;-34,6;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:05:15;8,1;0,8;-33,0;15,4;35,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:05:30;8,1;0,9;-32,2;15,4;35,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:05:45;8,1;0,9;-31,0;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:06:00;8,1;0,9;-31,9;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;9,6;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:06:15;8,1;0,9;-31,4;16,1;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;5,3;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:06:30;8,1;0,9;-31,8;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;10,7;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:06:45;8,1;1,2;-27,8;15,9;36,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:07:00;8,1;0,9;-31,8;16,3;37,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;17,3;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:07:15;8,1;0,8;-32,3;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;10,7;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:07:30;8,1;0,9;-31,2;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,9;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:07:45;8,1;1,2;-28,7;15,0;34,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:08:00;8,1;1,3;-27,5;14,8;33,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:08:15;8,1;1,3;-26,9;14,7;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:08:30;8,1;1,4;-26,3;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:08:45;8,1;1,4;-26,0;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:09:00;8,1;1,4;-25,7;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:09:15;8,1;1,5;-25,5;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 14:09:30;8,1;1,5;-25,4;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
