Time;Tankdruk;Verdampingsdruk;Verdampingstemperatuur;Condensatiedruk;Condensatietemperatuur;VerdamperFAN sturing;FDVerdamperInterval;VerdamperFAN MODE Control;FDVerdamperFanPulsenNodig;FDVerdamperFanPulsen;FDCondensorInterval;CondensorFAN MODE Control;CondensorFAN sturing;FDCondensorPulsen;FDCondensorPulsenNodig;Gewicht Opslagtank;Compessor;S1 Lekken;S1 Bijvullen;S2 Start;LekkenVullen MODE Control;Alarm State;Cel Temperatuur;Verwarming Interval;Verwarming MODE Control;Verwarming sturing;Verwarming PulsenNodig;Verwarming sturing PWM1;Verwarming Pulsen;Stuurstroom;OFF Koel ON Vries;Gewicht Target;Vloeistofklep dicht;HD Overstortklep;FD Bijvullen;Bijvullen Actief;Lekken Actief;Reset;FDlekkkenInterval;FDlekkkenPulsenNodig;FDlekkkenPulsen;FD Lekken aktief;FD Lekken Klaar;FD Bijvullen aktief;Deurschakelaar;Deurcilinder;Deurmagneet;CondensorSchuif Interval;Condensor schuif;CondensorSchuif MODE Control;CondensorSchuif PulsenNodig;CondensorSchuif Pulsen;Seconden Aan Pulse (sec);Seconden Uit Pulse;Capaciteit_Regeling
2025-03-30 21:39:45;7,9;1,6;-24,3;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:40:00;8,0;1,6;-24,1;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:40:15;7,9;1,6;-23,8;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:40:30;8,0;1,6;-24,0;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:40:45;7,9;1,6;-23,7;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:41:00;8,0;1,6;-23,9;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:41:15;8,0;0,9;-32,1;15,3;35,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:41:30;7,9;0,7;-33,9;15,0;34,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:41:45;7,9;0,8;-33,4;15,3;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:42:00;7,9;0,8;-32,9;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:42:15;8,0;1,2;-28,3;15,4;35,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:42:30;7,9;0,9;-32,1;15,9;36,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:42:45;7,9;0,9;-31,7;15,9;36,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:43:00;7,9;0,9;-31,7;16,0;36,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;3,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:43:15;8,0;1,4;-25,6;15,7;36,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:43:30;7,9;0,9;-31,3;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;10,7;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:43:45;7,9;0,9;-32,0;16,1;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;5,3;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:44:00;7,9;1,1;-29,5;15,4;35,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:44:15;8,0;1,2;-28,6;14,9;34,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:44:30;8,0;1,2;-27,6;14,7;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:44:45;7,9;1,3;-26,8;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:45:00;8,0;1,4;-26,3;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:45:15;8,0;1,4;-26,3;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:45:30;8,0;1,4;-26,2;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:45:45;8,0;1,4;-25,9;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:46:00;7,9;1,4;-25,7;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:46:15;8,0;1,5;-25,4;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:46:30;7,9;1,5;-25,4;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:46:45;8,0;1,5;-25,2;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:47:00;7,9;1,5;-24,9;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:47:15;8,0;1,5;-24,8;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:47:30;8,0;1,5;-24,7;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:47:45;8,0;1,6;-24,4;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:48:00;7,9;1,6;-24,2;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:48:15;7,9;1,6;-24,1;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:48:30;8,0;1,6;-24,2;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:48:45;8,0;1,6;-24,1;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:49:00;8,0;1,6;-23,8;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:49:15;8,0;1,6;-24,0;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:49:30;7,9;1,6;-23,9;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:49:45;7,9;1,6;-23,7;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:50:00;7,9;0,9;-31,9;15,3;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:50:15;7,9;0,7;-34,5;15,0;34,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:50:30;7,9;0,7;-33,7;15,3;35,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:50:45;7,9;0,8;-33,0;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:51:00;7,9;1,2;-27,6;15,3;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:51:15;8,0;0,9;-32,2;15,9;36,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:51:30;7,9;0,9;-32,0;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;2,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:51:45;7,9;0,9;-31,6;16,0;36,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;3,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:52:00;7,9;1,5;-25,3;15,7;36,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:52:15;8,0;0,9;-31,3;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;11,8;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:52:30;8,0;0,8;-32,4;16,2;37,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;12,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:52:45;7,9;1,1;-29,5;15,2;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:53:00;8,0;1,2;-28,5;14,9;34,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:53:15;8,0;1,3;-27,4;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:53:30;8,0;1,3;-27,1;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:53:45;8,0;1,3;-26,8;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:54:00;8,0;1,4;-26,2;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:54:15;8,0;1,4;-26,2;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:54:30;7,9;1,4;-25,9;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:54:45;8,0;1,4;-25,7;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:55:00;8,0;1,5;-25,5;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:55:15;8,0;1,5;-25,3;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:55:30;8,0;1,5;-25,0;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:55:45;7,9;1,5;-24,8;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:56:00;8,0;1,5;-24,7;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:56:15;7,9;1,5;-24,6;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:56:30;8,0;1,6;-24,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:56:45;8,0;1,6;-24,3;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:57:00;8,0;1,6;-24,2;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:57:15;8,0;1,6;-24,1;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:57:30;8,0;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:57:45;7,9;1,6;-23,9;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:58:00;7,9;1,6;-23,9;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:58:15;8,0;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:58:30;8,0;1,6;-23,8;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:58:45;7,9;0,9;-31,8;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:59:00;8,0;0,7;-34,5;15,0;34,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:59:15;7,9;0,7;-33,7;15,3;35,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:59:30;7,9;0,8;-32,8;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 21:59:45;7,9;1,2;-28,0;15,3;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:00:00;7,9;0,9;-31,9;15,8;36,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:00:15;7,9;0,9;-31,8;16,0;36,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,9;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:00:30;7,9;0,9;-31,8;16,1;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;5,3;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:00:45;7,9;1,5;-25,2;15,7;36,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:01:00;8,0;0,9;-31,7;16,3;37,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;18,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:01:15;8,0;0,8;-32,3;16,1;37,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;6,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:01:30;7,9;1,1;-29,5;15,3;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:01:45;7,9;1,2;-28,2;14,8;33,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:02:00;7,9;1,3;-27,4;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:02:15;8,0;1,3;-27,0;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:02:30;7,9;1,4;-26,5;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:02:45;8,0;1,4;-26,4;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:03:00;7,9;1,4;-26,1;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:03:15;7,9;1,4;-25,6;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:03:30;8,0;1,4;-25,6;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:03:45;8,0;1,5;-25,5;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:04:00;7,9;1,5;-25,1;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:04:15;8,0;1,5;-25,0;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:04:30;8,0;1,5;-25,0;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:04:45;7,9;1,5;-24,6;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:05:00;7,9;1,5;-24,7;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:05:15;7,9;1,5;-24,7;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:05:30;8,0;1,6;-24,3;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:05:45;8,0;1,6;-24,1;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:06:00;7,9;1,6;-24,2;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:06:15;7,9;1,6;-24,2;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:06:30;7,9;1,6;-24,2;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:06:45;7,9;1,6;-23,8;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:07:00;7,9;1,6;-23,6;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:07:15;7,9;1,6;-24,1;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:07:30;7,9;0,8;-32,9;15,3;35,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:07:45;7,9;0,7;-34,2;15,0;34,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:08:00;7,9;0,8;-33,1;15,2;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:08:15;7,9;0,8;-33,0;15,2;35,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:08:30;7,9;1,0;-30,4;15,4;35,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:08:45;7,9;0,9;-32,1;15,9;36,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:09:00;7,9;0,9;-32,2;16,0;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;4,2;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:09:15;7,9;0,9;-32,1;16,1;37,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;6,4;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:09:30;7,9;1,3;-27,5;15,8;36,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:09:45;7,9;0,9;-31,8;16,2;37,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;14,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:10:00;7,9;0,8;-32,3;16,1;37,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;8,5;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:10:15;7,9;1,1;-29,4;15,2;34,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:10:30;7,9;1,2;-28,2;14,8;33,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:10:45;7,9;1,2;-27,7;14,8;33,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:11:00;7,9;1,3;-26,9;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:11:15;7,9;1,3;-26,6;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:11:30;7,9;1,4;-26,3;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:11:45;7,9;1,4;-25,9;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:12:00;7,9;1,4;-25,6;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:12:15;7,9;1,4;-25,8;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:12:30;7,9;1,5;-25,3;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:12:45;7,9;1,5;-25,1;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:13:00;7,9;1,5;-25,3;14,6;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:13:15;7,9;1,5;-24,9;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:13:30;7,9;1,5;-24,6;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:13:45;7,9;1,5;-24,6;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:14:00;7,9;1,5;-24,7;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:14:15;7,9;1,5;-24,6;14,4;32,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:14:30;7,9;1,6;-24,4;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:14:45;7,9;1,6;-24,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:15:00;7,9;1,6;-24,0;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:15:15;7,9;1,6;-23,9;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:15:30;7,9;1,6;-23,8;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:15:45;7,9;1,6;-23,9;14,2;32,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:16:00;7,9;1,6;-24,3;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:16:15;7,9;0,8;-32,5;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:16:30;7,9;0,7;-33,8;14,9;34,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-15,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:16:45;7,9;0,8;-33,2;15,2;34,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:17:00;7,9;0,8;-32,4;15,1;34,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:17:15;7,9;1,0;-30,5;15,5;35,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:17:30;7,9;0,9;-32,1;15,9;36,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:17:45;7,9;0,9;-32,1;16,0;36,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;3,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:18:00;7,9;0,9;-31,7;16,0;36,9;0,0;0,0;0,0;0,0;0,0;0,0;1,0;3,1;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:18:15;7,9;1,2;-27,6;15,8;36,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:18:30;7,9;0,9;-31,6;16,2;37,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;11,8;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:18:45;7,9;0,8;-32,4;16,1;37,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;5,3;0,0;0,0;0,1;On;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:19:00;7,9;1,1;-29,2;15,1;34,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:19:15;7,9;1,2;-28,4;14,9;34,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:19:30;7,9;1,3;-27,5;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:19:45;7,9;1,3;-26,8;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:20:00;7,9;1,3;-26,8;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:20:15;7,9;1,4;-26,5;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:20:30;7,9;1,4;-26,3;14,7;33,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:20:45;7,9;1,4;-25,9;14,6;33,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-18,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:21:00;7,9;1,5;-25,4;14,5;33,1;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:21:15;7,9;1,5;-25,3;14,5;33,2;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,7;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:21:30;8,0;1,5;-25,3;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:21:45;8,0;1,5;-25,3;14,6;33,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:22:00;7,9;1,5;-24,9;14,5;33,0;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:22:15;7,9;1,5;-24,8;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,1;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:22:30;7,9;1,6;-24,5;14,4;32,8;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-17,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:22:45;7,9;1,6;-24,5;14,4;32,7;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,9;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:23:00;7,9;1,6;-24,4;14,3;32,6;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,8;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:23:15;7,9;1,6;-24,2;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,6;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:23:30;7,9;1,6;-24,1;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,5;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:23:45;7,9;1,6;-24,0;14,2;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,4;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:24:00;7,9;1,6;-23,9;14,2;32,3;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,3;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:24:15;7,9;1,6;-24,1;14,3;32,5;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,2;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
2025-03-30 22:24:30;7,9;1,6;-23,9;14,3;32,4;0,0;0,0;0,0;0,0;0,0;0,0;1,0;0,0;0,0;0,0;0,1;Off;Off;Off;Off;0,0;-214748364,8;-16,0;28,5;4,0;0,0;20,0;0,0;20,0;On;On;0,0;Off;Off;Off;Off;Off;Off;0,0;0,0;0,0;Off;Off;Off;On;Off;Off;141,1;100,0;3,0;100,0;100,0;2,0;01:00;Off
